time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8549253940582275,0.440962016582489,0.3993839025497436,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.956417202949524,0.607326865196228,0.5759483575820923,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8573992252349854,0.4455477893352508,0.3133914172649383,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8302452564239502,0.4017142057418823,0.3834611475467682,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6906628608703613,0.2271735519170761,1.0404129028320312,284.98455810546875,284.95001220703125,301.0871276855469,294.1010437011719,298.4280700683594,297.260009765625,284.9851989746094,1.0,0.6238927245140076,0.4065632820129394,0.4065632820129394,1.0,1.0,-3.257328987121582,0.9919084906578064,2.26542067527771,0.2581799030303955,0.9292104244232178,0.9292104244232178,0.0,189.1473846435547,198.0,60388.65625,0.0,3020.432373046875,1.0,279.1426696777344,283.10986328125,297.0798034667969,300.94488525390625,293.1499938964844,293.1499938964844,278.8500061035156,33800.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922920227050781,1.0,0.0,0.0,3.6366333961486816,3.6366567611694336,8.824544579510984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.3671875,0.0,1501.9483642578125,1895.4371337890625,0.0,3331.6357421875,0.8997178077697754,1.0,0.0,3.0,1.0,0.0
17846220,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8515364527702332,0.4402186274528503,0.3991445899009704,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9535969495773317,0.6089884638786316,0.5779233574867249,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8555557131767273,0.4474478662014007,0.3149798214435577,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8279368281364441,0.4024713635444641,0.3844887316226959,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.6884524822235107,0.2275374680757522,1.0431678295135498,284.8641357421875,284.95001220703125,301.0958251953125,294.0827941894531,298.4255676269531,297.255615234375,284.8653869628906,1.0,0.6267114877700806,0.4057717621326446,0.4057717621326446,1.0,1.0,-3.2658824920654297,0.9927581548690796,2.2731242179870605,0.2571363449096679,0.813630998134613,0.813630998134613,0.0,192.33726501464844,201.0,61298.0859375,0.0,3056.586181640625,1.0,278.857421875,282.9667663574219,297.1062316894531,301.0930480957031,293.1499938964844,293.1499938964844,279.1499938964844,43584.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002437591552734,1.0,0.0,0.0,3.563915014266968,3.5639395713806152,8.475161052956537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.419921875,0.0,1494.8963623046875,1895.4371337890625,0.0,3405.856689453125,0.895271360874176,1.0,0.0,3.0,1.0,0.0
17846280,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8515364527702332,0.4402186274528503,0.3991445899009704,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9535969495773317,0.6089884638786316,0.5779233574867249,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8555557131767273,0.4474478662014007,0.3149798214435577,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8279368281364441,0.4024713635444641,0.3844887316226959,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.6884524822235107,0.2275374680757522,1.0431678295135498,284.8641357421875,284.95001220703125,301.0958251953125,294.0827941894531,298.4255676269531,297.255615234375,284.8653869628906,1.0,0.6267114877700806,0.4057717621326446,0.4057717621326446,1.0,1.0,-3.2658824920654297,0.9927581548690796,2.2731242179870605,0.2571363449096679,0.813630998134613,0.813630998134613,0.0,192.33726501464844,201.0,61298.0859375,0.0,3056.586181640625,1.0,278.857421875,282.9667663574219,297.1062316894531,301.0930480957031,293.1499938964844,293.1499938964844,279.1499938964844,43584.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002437591552734,1.0,0.0,0.0,3.563915014266968,3.5639395713806152,8.475161052956537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.419921875,0.0,1494.8963623046875,1895.4371337890625,0.0,3405.856689453125,0.895271360874176,1.0,0.0,3.0,1.0,0.0
17846340,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8488349318504333,0.4405130445957184,0.3991372883319855,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9514697194099426,0.6115514039993286,0.5800708532333374,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8543449640274048,0.4501841962337494,0.3167157471179962,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8261709213256836,0.403856098651886,0.3856315612792969,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6867160797119141,0.2282429039478302,1.0460472106933594,285.0116271972656,284.95001220703125,301.102783203125,294.06353759765625,298.4284973144531,297.2596435546875,285.0121765136719,1.0,0.6294916272163391,0.4049802422523498,0.4049802422523498,1.0,1.0,-3.2753701210021973,0.993936002254486,2.2814340591430664,0.2559940218925476,0.9208902716636658,0.9208902716636658,0.0,195.1720733642578,189.0,60356.66796875,0.0,3092.97802734375,1.0,279.1424865722656,283.1302795410156,297.04327392578125,300.9034729003906,293.1499938964844,293.1499938964844,278.8500061035156,34167.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929275870323181,1.0,0.0,0.0,3.616050958633423,3.616074323654175,8.724938993509568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.58984375,0.0,1482.1444091796875,1895.4371337890625,0.0,3337.574951171875,0.8955482244491577,1.0,0.0,3.0,1.0,0.0
17846400,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8488349318504333,0.4405130445957184,0.3991372883319855,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9514697194099426,0.6115514039993286,0.5800708532333374,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8543449640274048,0.4501841962337494,0.3167157471179962,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8261709213256836,0.403856098651886,0.3856315612792969,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6867160797119141,0.2282429039478302,1.0460472106933594,285.0116271972656,284.95001220703125,301.102783203125,294.06353759765625,298.4284973144531,297.2596435546875,285.0121765136719,1.0,0.6294916272163391,0.4049802422523498,0.4049802422523498,1.0,1.0,-3.2753701210021973,0.993936002254486,2.2814340591430664,0.2559940218925476,0.9208902716636658,0.9208902716636658,0.0,195.1720733642578,189.0,60356.66796875,0.0,3092.97802734375,1.0,279.1424865722656,283.1302795410156,297.04327392578125,300.9034729003906,293.1499938964844,293.1499938964844,278.8500061035156,34167.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929275870323181,1.0,0.0,0.0,3.616050958633423,3.616074323654175,8.724938993509568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.58984375,0.0,1482.1444091796875,1895.4371337890625,0.0,3337.574951171875,0.8955482244491577,1.0,0.0,3.0,1.0,0.0
17846460,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8528925776481628,0.4398826658725738,0.3987656235694885,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9579128623008728,0.6132348775863647,0.5818384885787964,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8600863218307495,0.4522170126438141,0.3182226717472076,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8308139443397522,0.4047366976737976,0.3865324556827545,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6910064220428467,0.2286710143089294,1.047899842262268,284.8854064941406,284.95001220703125,301.1080627441406,294.0433044433594,298.4254455566406,297.2562255859375,284.8861999511719,1.0,0.628047525882721,0.4041661024093628,0.4041661024093628,1.0,1.0,-3.2821850776672363,0.9940829873085022,2.2881019115448,0.2546928822994232,0.8183080554008484,0.8183080554008484,0.0,191.598861694336,177.0,61296.7734375,0.0,3087.801513671875,1.0,278.8575439453125,282.9813842773437,297.0691833496094,301.05596923828125,293.1499938964844,293.1499938964844,279.1499938964844,42729.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014344215393066,1.0,0.0,0.0,3.552011251449585,3.5520355701446533,8.418640504714858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.0400390625,0.0,1475.85986328125,1895.4371337890625,0.0,3416.951904296875,0.8916118144989014,1.0,0.0,3.0,1.0,0.0
17846520,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8528925776481628,0.4398826658725738,0.3987656235694885,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9579128623008728,0.6132348775863647,0.5818384885787964,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8600863218307495,0.4522170126438141,0.3182226717472076,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8308139443397522,0.4047366976737976,0.3865324556827545,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6910064220428467,0.2286710143089294,1.047899842262268,284.8854064941406,284.95001220703125,301.1080627441406,294.0433044433594,298.4254455566406,297.2562255859375,284.8861999511719,1.0,0.628047525882721,0.4041661024093628,0.4041661024093628,1.0,1.0,-3.2821850776672363,0.9940829873085022,2.2881019115448,0.2546928822994232,0.8183080554008484,0.8183080554008484,0.0,191.598861694336,177.0,61296.7734375,0.0,3087.801513671875,1.0,278.8575439453125,282.9813842773437,297.0691833496094,301.05596923828125,293.1499938964844,293.1499938964844,279.1499938964844,42729.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014344215393066,1.0,0.0,0.0,3.552011251449585,3.5520355701446533,8.418640504714858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.0400390625,0.0,1475.85986328125,1895.4371337890625,0.0,3416.951904296875,0.8916118144989014,1.0,0.0,3.0,1.0,0.0
17846580,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8621971011161804,0.4402660131454468,0.3984493315219879,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9699775576591492,0.6157597899436951,0.5835463404655457,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8712211847305298,0.4550527036190033,0.3197256624698639,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8402272462844849,0.4062116146087646,0.3873537182807922,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6996666789054871,0.2294315099716186,1.0490738153457642,285.02471923828125,284.95001220703125,301.1116943359375,294.0221252441406,298.427490234375,297.2608642578125,285.0249938964844,1.0,0.6245181560516357,0.4033519327640533,0.4033519327640533,1.0,1.0,-3.2880561351776123,0.993901550769806,2.294154644012451,0.2530094385147095,0.93109130859375,0.93109130859375,0.0,183.88937377929688,165.0,60332.28515625,0.0,3057.34765625,1.0,279.1424255371094,283.13836669921875,297.00311279296875,300.8629455566406,293.1499938964844,293.1499938964844,278.8500061035156,33317.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944020867347717,1.0,0.0,0.0,3.607581377029419,3.607604503631592,8.684115186952113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.4072265625,0.0,1466.6468505859375,1895.4371337890625,0.0,3351.35009765625,0.89263916015625,1.0,0.0,3.0,1.0,0.0
17846640,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8621971011161804,0.4402660131454468,0.3984493315219879,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9699775576591492,0.6157597899436951,0.5835463404655457,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8712211847305298,0.4550527036190033,0.3197256624698639,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8402272462844849,0.4062116146087646,0.3873537182807922,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6996666789054871,0.2294315099716186,1.0490738153457642,285.02471923828125,284.95001220703125,301.1116943359375,294.0221252441406,298.427490234375,297.2608642578125,285.0249938964844,1.0,0.6245181560516357,0.4033519327640533,0.4033519327640533,1.0,1.0,-3.2880561351776123,0.993901550769806,2.294154644012451,0.2530094385147095,0.93109130859375,0.93109130859375,0.0,183.88937377929688,165.0,60332.28515625,0.0,3057.34765625,1.0,279.1424255371094,283.13836669921875,297.00311279296875,300.8629455566406,293.1499938964844,293.1499938964844,278.8500061035156,33317.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944020867347717,1.0,0.0,0.0,3.607581377029419,3.607604503631592,8.684115186952113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.4072265625,0.0,1466.6468505859375,1895.4371337890625,0.0,3351.35009765625,0.89263916015625,1.0,0.0,3.0,1.0,0.0
17846700,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8685933947563171,0.4401588439941406,0.39842489361763,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9773284792900084,0.6167542338371277,0.5845295786857605,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.878588855266571,0.4562603235244751,0.3205730319023132,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8465467691421509,0.4068096280097961,0.3878796994686126,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7054170370101929,0.2297583967447281,1.0500237941741943,284.9051513671875,284.95001220703125,301.1129150390625,294.0111999511719,298.4267883300781,297.260986328125,284.9001159667969,1.0,0.6223857402801514,0.4029448628425598,0.4029448628425598,1.0,1.0,-3.292008399963379,0.9941559433937072,2.2978525161743164,0.2523967921733856,0.8582969903945923,0.8582969903945923,0.0,179.12648010253906,165.0,61370.0859375,0.0,3039.167236328125,1.0,278.8988952636719,282.9960632324219,297.0435791015625,301.06890869140625,293.1499938964844,293.1499938964844,278.8500061035156,36539.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003852009773254,1.0,0.0,0.0,3.591325044631958,3.591348648071289,8.606027108726266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.4365234375,0.0,1472.83447265625,1895.4371337890625,0.0,3407.1748046875,0.8925865292549133,1.0,0.0,3.0,1.0,0.0
17846760,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8748012185096741,0.4397142231464386,0.3979413211345672,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.984068751335144,0.6174054741859436,0.5850552916526794,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8858494162559509,0.4571896195411682,0.3211385905742645,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8528205752372742,0.4071581959724426,0.3880995213985443,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7109617590904236,0.229924127459526,1.050137281417847,284.8897399902344,284.95001220703125,301.11376953125,294.0000305175781,298.4235534667969,297.2577209472656,284.8903503417969,1.0,0.6199197769165039,0.4025607705116272,0.4025607705116272,1.0,1.0,-3.293144464492798,0.9934818744659424,2.2996625900268555,0.2514828145503998,0.8288307189941406,0.8288307189941406,0.0,174.43301391601562,153.0,61305.18359375,0.0,3015.249755859375,1.0,278.8576965332031,282.98150634765625,297.0267944335937,301.01446533203125,293.1499938964844,293.1499938964844,279.1499938964844,41203.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030156135559082,1.0,0.0,0.0,3.5528769493103027,3.552901029586792,8.422745167990797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.197265625,0.0,1465.6727294921875,1895.4371337890625,0.0,3431.677978515625,0.8899021148681641,1.0,0.0,3.0,1.0,0.0
17846820,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8912092447280884,0.4401364028453827,0.3975511789321899,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.998977541923523,0.6198891997337341,0.586335301399231,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9043211936950684,0.4601196646690368,0.3226195871829986,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8691140413284302,0.4086599051952362,0.3888343572616577,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7239524722099304,0.2307256758213043,1.0509659051895142,285.0279846191406,284.95001220703125,301.1142578125,293.97705078125,298.42486572265625,297.2624816894531,285.02813720703125,1.0,0.6146048903465271,0.4017925262451172,0.4017925262451172,1.0,1.0,-3.2976629734039307,0.9929316639900208,2.3047313690185547,0.2497953623533249,0.9431570768356324,0.9431570768356324,0.0,163.7375030517578,141.0,60319.34375,0.0,2965.017822265625,1.0,279.1424560546875,283.13800048828125,296.9584045410156,300.8179016113281,293.1499938964844,293.1499938964844,278.8500061035156,32525.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960771560668945,1.0,0.0,0.0,3.6073827743530273,3.6074059009552,8.683159080646874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.6533203125,0.0,1460.57568359375,1895.4371337890625,0.0,3366.99072265625,0.891652524471283,1.0,0.0,3.0,1.0,0.0
17846880,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8912092447280884,0.4401364028453827,0.3975511789321899,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.998977541923523,0.6198891997337341,0.586335301399231,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9043211936950684,0.4601196646690368,0.3226195871829986,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8691140413284302,0.4086599051952362,0.3888343572616577,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7239524722099304,0.2307256758213043,1.0509659051895142,285.0279846191406,284.95001220703125,301.1142578125,293.97705078125,298.42486572265625,297.2624816894531,285.02813720703125,1.0,0.6146048903465271,0.4017925262451172,0.4017925262451172,1.0,1.0,-3.2976629734039307,0.9929316639900208,2.3047313690185547,0.2497953623533249,0.9431570768356324,0.9431570768356324,0.0,163.7375030517578,141.0,60319.34375,0.0,2965.017822265625,1.0,279.1424560546875,283.13800048828125,296.9584045410156,300.8179016113281,293.1499938964844,293.1499938964844,278.8500061035156,32525.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960771560668945,1.0,0.0,0.0,3.6073827743530273,3.6074059009552,8.683159080646874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.6533203125,0.0,1460.57568359375,1895.4371337890625,0.0,3366.99072265625,0.891652524471283,1.0,0.0,3.0,1.0,0.0
17846940,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8990193009376526,0.4398354589939117,0.397475928068161,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9990000128746032,0.6218363642692566,0.5740407109260559,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9139646887779236,0.4615605473518371,0.3237116038799286,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.877149224281311,0.4092943072319031,0.3894939124584198,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7299836277961731,0.2310577630996704,1.0522902011871338,284.88134765625,284.95001220703125,301.1138000488281,293.9618835449219,298.42364501953125,297.2641906738281,284.8786926269531,1.0,0.6102365851402283,0.4013008773326874,0.4013008773326874,1.0,1.0,-3.286843776702881,0.9877678751945496,2.2990760803222656,0.2473482489585876,0.8466277718544006,0.8466277718544006,0.0,158.65884399414062,141.0,61182.890625,0.0,2913.08447265625,1.0,278.8792724609375,282.973388671875,296.9965515136719,301.0061340332031,293.1499938964844,293.1499938964844,278.8500061035156,37955.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032083749771118,1.0,0.0,0.0,3.5774147510528564,3.5774385929107666,8.539489044778747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.296875,0.0,1468.245849609375,1895.4371337890625,0.0,3433.47265625,0.8912023305892944,1.0,0.0,3.0,1.0,0.0
17847000,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9030106067657472,0.4394495487213135,0.3970831036567688,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9990000128746032,0.6234232187271118,0.5661286115646362,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.919259250164032,0.4621897041797638,0.3241063952445984,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8813946843147278,0.4094803929328918,0.389619767665863,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7331207394599915,0.2311311662197113,1.0523269176483154,284.8710327148437,284.95001220703125,301.11328125,293.9532165527344,298.42333984375,297.2659912109375,284.8708801269531,1.0,0.6073895692825317,0.4010243117809295,0.4010243117809295,1.0,1.0,-3.2774736881256104,0.983728051185608,2.293745756149292,0.2454112470149994,0.8217177987098694,0.8217177987098694,0.0,155.84335327148438,129.0,60963.25390625,0.0,2877.541748046875,1.0,278.8575744628906,282.9660339355469,296.9779357910156,300.9524841308594,293.1499938964844,293.1499938964844,279.1499938964844,41612.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044041633605956,1.0,0.0,0.0,3.5467233657836914,3.5467474460601807,8.393594157496409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.0556640625,0.0,1462.0791015625,1895.4371337890625,0.0,3444.601806640625,0.8890098333358765,1.0,0.0,3.0,1.0,0.0
17847060,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9183761477470398,0.4396094679832458,0.3966047763824463,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.6309409141540527,0.5401617884635925,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9378215670585632,0.4649518430233001,0.3255809545516968,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8962082266807556,0.4107474982738495,0.3902855217456817,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7440973520278931,0.2317888140678405,1.0531587600708008,284.9876708984375,284.95001220703125,301.11083984375,293.9285583496094,298.4372253417969,297.2915344238281,284.9868469238281,1.0,0.5985640287399292,0.4005091488361358,0.4005091488361358,1.0,1.0,-3.24919056892395,0.972409188747406,2.2767815589904785,0.2403371334075927,0.9026671648025512,0.9026671648025512,0.0,146.94630432128906,117.0,59512.14453125,0.0,2769.097900390625,1.0,279.1423034667969,283.1098022460937,296.9023132324219,300.7214050292969,293.1499938964844,293.1499938964844,278.8500061035156,34649.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959187269210815,1.0,0.0,0.0,3.585042953491211,3.585066080093384,8.575945571465127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.4365234375,0.0,1452.170654296875,1895.4371337890625,0.0,3365.51171875,0.8891504406929016,1.0,0.0,3.0,1.0,0.0
17847120,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9183761477470398,0.4396094679832458,0.3966047763824463,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.6309409141540527,0.5401617884635925,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9378215670585632,0.4649518430233001,0.3255809545516968,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8962082266807556,0.4107474982738495,0.3902855217456817,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7440973520278931,0.2317888140678405,1.0531587600708008,284.9876708984375,284.95001220703125,301.11083984375,293.9285583496094,298.4372253417969,297.2915344238281,284.9868469238281,1.0,0.5985640287399292,0.4005091488361358,0.4005091488361358,1.0,1.0,-3.24919056892395,0.972409188747406,2.2767815589904785,0.2403371334075927,0.9026671648025512,0.9026671648025512,0.0,146.94630432128906,117.0,59512.14453125,0.0,2769.097900390625,1.0,279.1423034667969,283.1098022460937,296.9023132324219,300.7214050292969,293.1499938964844,293.1499938964844,278.8500061035156,34649.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959187269210815,1.0,0.0,0.0,3.585042953491211,3.585066080093384,8.575945571465127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.4365234375,0.0,1452.170654296875,1895.4371337890625,0.0,3365.51171875,0.8891504406929016,1.0,0.0,3.0,1.0,0.0
17847180,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9379001259803772,0.4388580322265625,0.3959474265575409,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.6403644680976868,0.5108146071434021,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.958920955657959,0.467016726732254,0.3269733786582947,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9147257208824158,0.4114622473716736,0.3908632099628448,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7577771544456482,0.2322117388248443,1.054084062576294,284.8525390625,284.95001220703125,301.10699462890625,293.9031066894531,298.4530029296875,297.32086181640625,284.85333251953125,1.0,0.588656485080719,0.3999939858913421,0.3999939858913421,1.0,1.0,-3.216602802276612,0.9596092104911804,2.256993770599365,0.2347965389490127,0.7725238800048828,0.7725238800048828,0.0,137.31553649902344,135.0,59723.390625,0.0,2649.670654296875,1.0,278.8580017089844,282.96514892578125,296.9168701171875,300.81756591796875,293.1499938964844,293.1499938964844,279.1499938964844,48238.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020149111747742,1.0,0.0,0.0,3.4740939140319824,3.474118232727051,8.05334650522127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.1044921875,0.0,1433.2879638671875,1895.4371337890625,0.0,3422.35888671875,0.8814882040023804,1.0,0.0,3.0,1.0,0.0
17847240,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9379001259803772,0.4388580322265625,0.3959474265575409,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.6403644680976868,0.5108146071434021,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.958920955657959,0.467016726732254,0.3269733786582947,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9147257208824158,0.4114622473716736,0.3908632099628448,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7577771544456482,0.2322117388248443,1.054084062576294,284.8525390625,284.95001220703125,301.10699462890625,293.9031066894531,298.4530029296875,297.32086181640625,284.85333251953125,1.0,0.588656485080719,0.3999939858913421,0.3999939858913421,1.0,1.0,-3.216602802276612,0.9596092104911804,2.256993770599365,0.2347965389490127,0.7725238800048828,0.7725238800048828,0.0,137.31553649902344,135.0,59723.390625,0.0,2649.670654296875,1.0,278.8580017089844,282.96514892578125,296.9168701171875,300.81756591796875,293.1499938964844,293.1499938964844,279.1499938964844,48238.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020149111747742,1.0,0.0,0.0,3.4740939140319824,3.474118232727051,8.05334650522127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.1044921875,0.0,1433.2879638671875,1895.4371337890625,0.0,3422.35888671875,0.8814882040023804,1.0,0.0,3.0,1.0,0.0
17847300,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.9414838552474976,0.4389125108718872,0.3956462740898132,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9990000128746032,0.6456489562988281,0.5053665637969971,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.9632373452186584,0.4684105217456817,0.3277040123939514,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9187654852867126,0.4120601415634155,0.3911710679531097,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.760640025138855,0.2325900048017501,1.054889440536499,284.9705505371094,284.95001220703125,301.10455322265625,293.8901062011719,298.4645080566406,297.3398742675781,284.9741516113281,1.0,0.5876854062080383,0.3997364044189453,0.3997364044189453,1.0,1.0,-3.211862802505493,0.9572816491127014,2.2545812129974365,0.2329604774713516,0.8376749157905579,0.8376749157905579,0.0,135.6043243408203,135.0,58761.94140625,0.0,2630.825927734375,1.0,279.0971374511719,283.1014709472656,296.8515930175781,300.5796203613281,293.1499938964844,293.1499938964844,279.1499938964844,41745.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953341841697693,1.0,0.0,0.0,3.4975905418396,3.4976141452789307,8.162650715348718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.5849609375,0.0,1411.31982421875,1895.4371337890625,0.0,3360.05419921875,0.8788479566574097,1.0,0.0,3.0,1.0,0.0
17847360,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.941855013370514,0.4392730593681335,0.395880788564682,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9990000128746032,0.6504460573196411,0.5051428079605103,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9644753336906432,0.4700822830200195,0.3287972807884216,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9195604920387268,0.4128953814506531,0.3918753862380981,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7612650394439697,0.2331414520740509,1.0570526123046875,284.9928894042969,284.95001220703125,301.101806640625,293.8769226074219,298.4762268066406,297.3575134277344,284.9939270019531,1.0,0.5886338353157043,0.3997375965118408,0.3997375965118408,1.0,1.0,-3.216621398925781,0.9589167833328248,2.257704734802246,0.2332776933908462,0.8638018369674683,0.8638018369674683,0.0,135.7303466796875,153.0,58737.44921875,0.0,2641.059814453125,1.0,279.1417236328125,283.12420654296875,296.84619140625,300.6033020019531,293.1499938964844,293.1499938964844,279.45001220703125,37439.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924236297607422,1.0,0.0,0.0,3.522988796234131,3.523011922836304,8.281630243800464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.6259765625,0.0,1406.7923583984375,1895.4371337890625,0.0,3332.865966796875,0.8787575960159302,1.0,0.0,3.0,1.0,0.0
17847420,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575622558594,0.9349865913391112,0.4405711591243744,0.39698526263237,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1577453613281,0.9990000128746032,0.6580102443695068,0.5162995457649231,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.959915280342102,0.4739857316017151,0.3314633071422577,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575012207031,0.913685142993927,0.4150645136833191,0.393875390291214,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567077636719,0.7573500275611877,0.2345830649137497,1.0635675191879272,285.1576538085937,284.95001220703125,301.09527587890625,293.8499755859375,298.4933166503906,297.3824157714844,285.15972900390625,1.0,0.595188558101654,0.3997399508953094,0.3997399508953094,1.0,1.0,-3.2447826862335205,0.9687764644622804,2.27600622177124,0.2364436686038971,1.0,1.0,0.0,139.94781494140625,171.0,58086.42578125,0.0,2721.347900390625,1.0,279.44146728515625,283.3017578125,296.827880859375,300.5252380371094,293.1499938964844,293.1499938964844,279.1499938964844,29081.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856471180915833,1.0,0.0,0.0,3.592787742614746,3.5928099155426025,8.613039312876936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.5615234375,0.0,1419.48681640625,1895.4371337890625,0.0,3269.477294921875,0.8842328786849976,1.0,0.0,3.0,1.0,0.0
17847480,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575622558594,0.9349865913391112,0.4405711591243744,0.39698526263237,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1577453613281,0.9990000128746032,0.6580102443695068,0.5162995457649231,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.959915280342102,0.4739857316017151,0.3314633071422577,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575012207031,0.913685142993927,0.4150645136833191,0.393875390291214,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567077636719,0.7573500275611877,0.2345830649137497,1.0635675191879272,285.1576538085937,284.95001220703125,301.09527587890625,293.8499755859375,298.4933166503906,297.3824157714844,285.15972900390625,1.0,0.595188558101654,0.3997399508953094,0.3997399508953094,1.0,1.0,-3.2447826862335205,0.9687764644622804,2.27600622177124,0.2364436686038971,1.0,1.0,0.0,139.94781494140625,171.0,58086.42578125,0.0,2721.347900390625,1.0,279.44146728515625,283.3017578125,296.827880859375,300.5252380371094,293.1499938964844,293.1499938964844,279.1499938964844,29081.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856471180915833,1.0,0.0,0.0,3.592787742614746,3.5928099155426025,8.613039312876936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.5615234375,0.0,1419.48681640625,1895.4371337890625,0.0,3269.477294921875,0.8842328786849976,1.0,0.0,3.0,1.0,0.0
17847540,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9186335802078248,0.4404471516609192,0.3975981771945953,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9990000128746032,0.6608533263206482,0.5411206483840942,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9462066888809204,0.4767679572105407,0.3338885605335235,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8999227285385132,0.4163781106472015,0.3957125246524811,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7474076151847839,0.2354739606380462,1.0699278116226196,285.0184326171875,284.95001220703125,301.0874938964844,293.8223571777344,298.4870910644531,297.3735656738281,285.0183410644531,1.0,0.6062046885490417,0.3997423052787781,0.3997423052787781,1.0,1.0,-3.288130283355713,0.983895480632782,2.304234743118286,0.2416828274726867,1.0,1.0,0.0,148.81117248535156,189.0,59965.3359375,0.0,2860.754150390625,1.0,279.1596374511719,283.1263122558594,296.865234375,300.7467346191406,293.1499938964844,293.1499938964844,278.8500061035156,29457.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979253768920898,1.0,0.0,0.0,3.615103483200073,3.615125894546509,8.720367077330593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.3857421875,0.0,1446.2044677734375,1895.4371337890625,0.0,3384.238037109375,0.8897322416305542,1.0,0.0,3.0,1.0,0.0
17847600,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9186335802078248,0.4404471516609192,0.3975981771945953,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9990000128746032,0.6608533263206482,0.5411206483840942,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9462066888809204,0.4767679572105407,0.3338885605335235,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8999227285385132,0.4163781106472015,0.3957125246524811,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7474076151847839,0.2354739606380462,1.0699278116226196,285.0184326171875,284.95001220703125,301.0874938964844,293.8223571777344,298.4870910644531,297.3735656738281,285.0183410644531,1.0,0.6062046885490417,0.3997423052787781,0.3997423052787781,1.0,1.0,-3.288130283355713,0.983895480632782,2.304234743118286,0.2416828274726867,1.0,1.0,0.0,148.81117248535156,189.0,59965.3359375,0.0,2860.754150390625,1.0,279.1596374511719,283.1263122558594,296.865234375,300.7467346191406,293.1499938964844,293.1499938964844,278.8500061035156,29457.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979253768920898,1.0,0.0,0.0,3.615103483200073,3.615125894546509,8.720367077330593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.3857421875,0.0,1446.2044677734375,1895.4371337890625,0.0,3384.238037109375,0.8897322416305542,1.0,0.0,3.0,1.0,0.0
17847660,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8973130583763123,0.4391102492809295,0.3969766795635223,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.6585427522659302,0.576497495174408,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9251385927200316,0.4784828424453735,0.3355093896389007,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8812605142593384,0.4166631996631622,0.3965786695480346,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7333906292915344,0.2355058342218399,1.072880744934082,284.8809509277344,284.95001220703125,301.0784912109375,293.7940673828125,298.4554748535156,297.3338928222656,284.88189697265625,1.0,0.6197618246078491,0.3985308706760406,0.3985308706760406,1.0,1.0,-3.3364620208740234,0.9973866939544678,2.339075326919556,0.2442487329244613,0.901735246181488,0.901735246181488,0.0,161.47532653808594,192.0,61681.62890625,0.0,3036.124755859375,1.0,278.8589782714844,282.9544982910156,296.84234619140625,300.8509521484375,293.1499938964844,293.1499938964844,278.54998779296875,34433.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101672768592834,1.0,0.0,0.0,3.5995523929595947,3.5995757579803467,8.64550372625672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.1044921875,0.0,1466.2083740234375,1895.4371337890625,0.0,3498.156005859375,0.8920608162879944,1.0,0.0,3.0,1.0,0.0
17847720,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8973130583763123,0.4391102492809295,0.3969766795635223,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.6585427522659302,0.576497495174408,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9251385927200316,0.4784828424453735,0.3355093896389007,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8812605142593384,0.4166631996631622,0.3965786695480346,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7333906292915344,0.2355058342218399,1.072880744934082,284.8809509277344,284.95001220703125,301.0784912109375,293.7940673828125,298.4554748535156,297.3338928222656,284.88189697265625,1.0,0.6197618246078491,0.3985308706760406,0.3985308706760406,1.0,1.0,-3.3364620208740234,0.9973866939544678,2.339075326919556,0.2442487329244613,0.901735246181488,0.901735246181488,0.0,161.47532653808594,192.0,61681.62890625,0.0,3036.124755859375,1.0,278.8589782714844,282.9544982910156,296.84234619140625,300.8509521484375,293.1499938964844,293.1499938964844,278.54998779296875,34433.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101672768592834,1.0,0.0,0.0,3.5995523929595947,3.5995757579803467,8.64550372625672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.1044921875,0.0,1466.2083740234375,1895.4371337890625,0.0,3498.156005859375,0.8920608162879944,1.0,0.0,3.0,1.0,0.0
17847780,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.8821433782577515,0.437601625919342,0.3959266245365143,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.9990000128746032,0.6533709764480591,0.6043037176132202,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.9099504351615906,0.4799853861331939,0.3367930352687835,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.8675850629806519,0.4166146218776703,0.3968980610370636,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.7228019833564758,0.2350763231515884,1.0729223489761353,284.8132019042969,284.95001220703125,301.0682983398437,293.7651062011719,298.4156188964844,297.2843322753906,284.8163452148437,1.0,0.6295035481452942,0.3973194658756256,0.3973194658756256,1.0,1.0,-3.3706414699554443,1.0057415962219238,2.3648998737335205,0.2451874911785125,0.766220211982727,0.766220211982727,0.0,171.77101135253906,195.0,62508.6796875,0.0,3170.730224609375,1.0,278.5584716796875,282.8578796386719,296.7995910644531,300.8753356933594,293.1499938964844,293.1499938964844,278.8500061035156,49812.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192827343940736,1.0,0.0,0.0,3.470983028411865,3.471007823944092,8.038930445763981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.5947265625,0.0,1441.25634765625,1895.4371337890625,0.0,3582.537353515625,0.8828577995300293,1.0,0.0,3.0,1.0,0.0
17847840,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.8821433782577515,0.437601625919342,0.3959266245365143,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.9990000128746032,0.6533709764480591,0.6043037176132202,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.9099504351615906,0.4799853861331939,0.3367930352687835,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.8675850629806519,0.4166146218776703,0.3968980610370636,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.7228019833564758,0.2350763231515884,1.0729223489761353,284.8132019042969,284.95001220703125,301.0682983398437,293.7651062011719,298.4156188964844,297.2843322753906,284.8163452148437,1.0,0.6295035481452942,0.3973194658756256,0.3973194658756256,1.0,1.0,-3.3706414699554443,1.0057415962219238,2.3648998737335205,0.2451874911785125,0.766220211982727,0.766220211982727,0.0,171.77101135253906,195.0,62508.6796875,0.0,3170.730224609375,1.0,278.5584716796875,282.8578796386719,296.7995910644531,300.8753356933594,293.1499938964844,293.1499938964844,278.8500061035156,49812.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192827343940736,1.0,0.0,0.0,3.470983028411865,3.471007823944092,8.038930445763981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.5947265625,0.0,1441.25634765625,1895.4371337890625,0.0,3582.537353515625,0.8828577995300293,1.0,0.0,3.0,1.0,0.0
17847900,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8767057061195374,0.4375675022602081,0.3956936597824096,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9990000128746032,0.6513010859489441,0.6148314476013184,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9049728512763976,0.4813440442085266,0.3376139998435974,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8627380728721619,0.417041152715683,0.3972013890743255,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7188251614570618,0.2350845634937286,1.0729795694351196,284.94549560546875,284.95001220703125,301.06280517578125,293.7504272460937,298.4015808105469,297.268310546875,284.9492492675781,1.0,0.6334689259529114,0.3967137336730957,0.3967137336730957,1.0,1.0,-3.3844544887542725,1.008766531944275,2.375688076019287,0.2451190203428268,0.8311908841133118,0.8311908841133118,0.0,175.88034057617188,195.0,61726.890625,0.0,3225.560791015625,1.0,278.7972106933594,283.00225830078125,296.7283630371094,300.6396484375,293.1499938964844,293.1499938964844,278.8500061035156,42501.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139721989631652,1.0,0.0,0.0,3.4985811710357666,3.4986047744750977,8.167274927473045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.0537109375,0.0,1417.7672119140625,1895.4371337890625,0.0,3533.4296875,0.8800185918807983,1.0,0.0,3.0,1.0,0.0
17847960,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8705912232398987,0.437784880399704,0.3959952890872955,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.995407223701477,0.6499993205070496,0.6164864897727966,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8993661999702454,0.4829362332820892,0.3388005495071411,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8571591973304749,0.4176889955997467,0.3979173302650451,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.7141317129135132,0.2352383881807327,1.0742754936218262,284.9686584472656,284.95001220703125,301.0570068359375,293.735595703125,298.3915405273437,297.2591247558594,284.9691162109375,1.0,0.6366045475006104,0.3960313200950622,0.3960313200950622,1.0,1.0,-3.390090227127075,1.0087385177612305,2.3813517093658447,0.244169071316719,0.8499016761779785,0.8499016761779785,0.0,180.5942230224609,198.0,61642.9375,0.0,3266.187255859375,1.0,278.8417663574219,283.0265808105469,296.7177429199219,300.6617126464844,293.1499938964844,293.1499938964844,279.1499938964844,38672.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121842980384828,1.0,0.0,0.0,3.518991231918335,3.519014358520508,8.262845767603721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.9990234375,0.0,1411.516845703125,1895.4371337890625,0.0,3516.86376953125,0.8793841600418091,1.0,0.0,3.0,1.0,0.0
