time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.8627381324768066,0.4386309385299682,0.3968737721443176,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.9876853227615356,0.650341808795929,0.6162165403366089,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.8926747441291809,0.4865515828132629,0.3413955867290497,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.850226879119873,0.4194187521934509,0.3996604084968567,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.7078489065170288,0.23590187728405,1.077892184257507,285.1032409667969,284.95001220703125,301.0445861816406,293.7054748535156,298.3839111328125,297.2589111328125,285.1034545898437,1.0,0.6416197419166565,0.3946664333343506,0.3946664333343506,1.0,1.0,-3.4009604454040527,1.0085471868515017,2.392413377761841,0.2412632256746292,1.0,1.0,0.0,187.45034790039065,201.0,60716.06640625,0.0,3330.330322265625,1.0,279.1418762207031,283.1818542480469,296.68682861328125,300.5577392578125,293.1499938964844,293.1499938964844,278.8500061035156,29273.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062199592590332,1.0,0.0,0.0,3.591104745864868,3.5911269187927246,8.604971526438021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.1611328125,0.0,1419.109375,1895.4371337890625,0.0,3461.49072265625,0.8841405510902405,1.0,0.0,3.0,1.0,0.0
17848080,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.8627381324768066,0.4386309385299682,0.3968737721443176,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.9876853227615356,0.650341808795929,0.6162165403366089,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.8926747441291809,0.4865515828132629,0.3413955867290497,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.850226879119873,0.4194187521934509,0.3996604084968567,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.7078489065170288,0.23590187728405,1.077892184257507,285.1032409667969,284.95001220703125,301.0445861816406,293.7054748535156,298.3839111328125,297.2589111328125,285.1034545898437,1.0,0.6416197419166565,0.3946664333343506,0.3946664333343506,1.0,1.0,-3.4009604454040527,1.0085471868515017,2.392413377761841,0.2412632256746292,1.0,1.0,0.0,187.45034790039065,201.0,60716.06640625,0.0,3330.330322265625,1.0,279.1418762207031,283.1818542480469,296.68682861328125,300.5577392578125,293.1499938964844,293.1499938964844,278.8500061035156,29273.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062199592590332,1.0,0.0,0.0,3.591104745864868,3.5911269187927246,8.604971526438021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.1611328125,0.0,1419.109375,1895.4371337890625,0.0,3461.49072265625,0.8841405510902405,1.0,0.0,3.0,1.0,0.0
17848140,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8584069013595581,0.4382674694061279,0.3971152007579803,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9835922718048096,0.6506083011627197,0.6168690919876099,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8892934322357178,0.4883710145950317,0.3430400490760803,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8466347455978394,0.4200882911682129,0.4007309377193451,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7044624090194702,0.2361134737730026,1.080300211906433,284.94793701171875,284.95001220703125,301.0350341796875,293.6834411621094,298.3750915527344,297.2544860839844,284.9454040527344,1.0,0.6445907354354858,0.3936837017536163,0.3936837017536163,1.0,1.0,-3.408207416534424,1.0081768035888672,2.400030374526977,0.2393320798873901,0.9389905333518982,0.9389905333518982,0.0,191.3883056640625,201.0,62002.02734375,0.0,3369.989013671875,1.0,278.87176513671875,283.0025634765625,296.7257080078125,300.765869140625,293.1499938964844,293.1499938964844,278.8500061035156,31497.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152938723564148,1.0,0.0,0.0,3.593504905700684,3.5935275554656982,8.616477771283826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.9248046875,0.0,1438.0489501953125,1895.4371337890625,0.0,3545.66552734375,0.8871963620185852,1.0,0.0,3.0,1.0,0.0
17848200,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.8563915491104126,0.4379292130470276,0.3969162106513977,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9817204475402832,0.6505857706069946,0.6169285774230957,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8876596093177795,0.4889099299907684,0.3434886634349823,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8449702262878418,0.4201859831809997,0.4009330570697784,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.7028871178627014,0.2360917329788208,1.08065664768219,284.9340209960937,284.95001220703125,301.0311584472656,293.6748046875,298.37042236328125,297.2511291503906,284.9330444335937,1.0,0.6455510258674622,0.3933015465736389,0.3933015465736389,1.0,1.0,-3.4092533588409424,1.0074243545532229,2.40182900428772,0.2383532077074051,0.9281139969825744,0.9281139969825744,0.0,192.98887634277344,204.0,62038.16796875,0.0,3381.738525390625,1.0,278.8573913574219,282.9884948730469,296.7110900878906,300.7384948730469,293.1499938964844,293.1499938964844,278.54998779296875,32424.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916900098323822,1.0,0.0,0.0,3.591477870941162,3.591500759124756,8.606759820395382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.7333984375,0.0,1442.7025146484375,1895.4371337890625,0.0,3560.523681640625,0.887879490852356,1.0,0.0,3.0,1.0,0.0
17848260,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.8493445515632629,0.4362566471099853,0.3957175314426422,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.9750064611434937,0.6501124501228333,0.6167721152305603,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.8819793462753296,0.4904122948646545,0.3447530269622803,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.8391339182853699,0.4200587272644043,0.4011539220809936,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.697231113910675,0.2356795966625213,1.0802838802337646,284.8182678222656,284.95001220703125,301.0167236328125,293.64361572265625,298.352783203125,297.236083984375,284.8202514648437,1.0,0.6482850313186646,0.3924810886383056,0.3924810886383056,1.0,1.0,-3.4089670181274414,1.0048924684524536,2.4040744304656982,0.2358620911836624,0.7795324921607971,0.7795324921607971,0.0,198.3575134277344,207.0,62614.55859375,0.0,3412.33056640625,1.0,278.558349609375,282.85406494140625,296.673828125,300.7611999511719,293.1499938964844,293.1499938964844,278.8500061035156,46936.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253844618797302,1.0,0.0,0.0,3.4809813499450684,3.4810056686401367,8.08531069651508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.4501953125,0.0,1431.172119140625,1895.4371337890625,0.0,3638.763916015625,0.8813045620918274,1.0,0.0,3.0,1.0,0.0
17848320,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.8493445515632629,0.4362566471099853,0.3957175314426422,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.9750064611434937,0.6501124501228333,0.6167721152305603,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.8819793462753296,0.4904122948646545,0.3447530269622803,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.8391339182853699,0.4200587272644043,0.4011539220809936,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.697231113910675,0.2356795966625213,1.0802838802337646,284.8182678222656,284.95001220703125,301.0167236328125,293.64361572265625,298.352783203125,297.236083984375,284.8202514648437,1.0,0.6482850313186646,0.3924810886383056,0.3924810886383056,1.0,1.0,-3.4089670181274414,1.0048924684524536,2.4040744304656982,0.2358620911836624,0.7795324921607971,0.7795324921607971,0.0,198.3575134277344,207.0,62614.55859375,0.0,3412.33056640625,1.0,278.558349609375,282.85406494140625,296.673828125,300.7611999511719,293.1499938964844,293.1499938964844,278.8500061035156,46936.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253844618797302,1.0,0.0,0.0,3.4809813499450684,3.4810056686401367,8.08531069651508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.4501953125,0.0,1431.172119140625,1895.4371337890625,0.0,3638.763916015625,0.8813045620918274,1.0,0.0,3.0,1.0,0.0
17848380,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.845482587814331,0.4362437427043915,0.395405650138855,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9712695479393004,0.6513544321060181,0.6175906658172607,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8795474767684937,0.4933594763278961,0.3465979695320129,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8360349535942078,0.4209592640399933,0.4018155336380005,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.694012463092804,0.2358550727367401,1.08075213432312,284.9633178710937,284.95001220703125,301.0013427734375,293.6119384765625,298.3469543457031,297.23760986328125,284.9643249511719,1.0,0.6506879925727844,0.3916606307029724,0.3916606307029724,1.0,1.0,-3.4131410121917725,1.003939151763916,2.4092016220092773,0.2337273806333542,0.854408323764801,0.854408323764801,0.0,201.8698272705078,210.0,61505.5234375,0.0,3442.575927734375,1.0,278.8407287597656,283.0181579589844,296.5889587402344,300.5246887207031,293.1499938964844,293.1499938964844,279.1499938964844,38223.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91715407371521,1.0,0.0,0.0,3.516814708709717,3.5168378353118896,8.252628163063491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.4912109375,0.0,1406.0079345703125,1895.4371337890625,0.0,3562.87158203125,0.8783703446388245,1.0,0.0,3.0,1.0,0.0
17848440,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.845482587814331,0.4362437427043915,0.395405650138855,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9712695479393004,0.6513544321060181,0.6175906658172607,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8795474767684937,0.4933594763278961,0.3465979695320129,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8360349535942078,0.4209592640399933,0.4018155336380005,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.694012463092804,0.2358550727367401,1.08075213432312,284.9633178710937,284.95001220703125,301.0013427734375,293.6119384765625,298.3469543457031,297.23760986328125,284.9643249511719,1.0,0.6506879925727844,0.3916606307029724,0.3916606307029724,1.0,1.0,-3.4131410121917725,1.003939151763916,2.4092016220092773,0.2337273806333542,0.854408323764801,0.854408323764801,0.0,201.8698272705078,210.0,61505.5234375,0.0,3442.575927734375,1.0,278.8407287597656,283.0181579589844,296.5889587402344,300.5246887207031,293.1499938964844,293.1499938964844,279.1499938964844,38223.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91715407371521,1.0,0.0,0.0,3.516814708709717,3.5168378353118896,8.252628163063491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.4912109375,0.0,1406.0079345703125,1895.4371337890625,0.0,3562.87158203125,0.8783703446388245,1.0,0.0,3.0,1.0,0.0
17848500,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8445004224777222,0.4366068542003631,0.3956295549869537,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.9703852534294128,0.6524104475975037,0.6184539794921875,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.8793146014213562,0.4951869547367096,0.3477915823459625,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.8353519439697266,0.421728640794754,0.4024598598480224,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.6932483315467834,0.2361696511507034,1.0819652080535889,285.0790710449219,284.95001220703125,300.9933166503906,293.5959167480469,298.34674072265625,297.2421875,285.08355712890625,1.0,0.6520136594772339,0.3912504315376282,0.3912504315376282,1.0,1.0,-3.418113946914673,1.0044386386871338,2.41367506980896,0.2330268174409866,0.9542550444602966,0.9542550444602966,0.0,203.1533966064453,210.0,60572.78125,0.0,3461.7509765625,1.0,279.0963134765625,283.15362548828125,296.55230712890625,300.3619689941406,293.1499938964844,293.1499938964844,279.1499938964844,32218.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911684274673462,1.0,0.0,0.0,3.5566515922546387,3.556674003601074,8.44065141336614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.6025390625,0.0,1404.19921875,1895.4371337890625,0.0,3512.228271484375,0.8800961375236511,1.0,0.0,3.0,1.0,0.0
17848560,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.843991219997406,0.4370939135551452,0.3960826396942138,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.9700071811676024,0.6536296606063843,0.6195942759513855,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.8795756697654724,0.4971466660499573,0.3491559028625488,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.8351078033447266,0.422636330127716,0.4033084511756897,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.6929281949996948,0.236598253250122,1.0838550329208374,285.1015319824219,284.95001220703125,300.9850769042969,293.5798034667969,298.34771728515625,297.24822998046875,285.1018371582031,1.0,0.6534733176231384,0.3908743560314178,0.3908743560314178,1.0,1.0,-3.424962043762207,1.0056637525558472,2.4192981719970703,0.2326467037200927,1.0,1.0,0.0,204.2309112548828,213.0,60574.73046875,0.0,3484.197998046875,1.0,279.1417236328125,283.1753845214844,296.557373046875,300.4174194335937,293.1499938964844,293.1499938964844,278.8500061035156,29156.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103711247444152,1.0,0.0,0.0,3.5882232189178467,3.5882456302642822,8.591168239036051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.8017578125,0.0,1415.1785888671875,1895.4371337890625,0.0,3500.047607421875,0.8833357095718384,1.0,0.0,3.0,1.0,0.0
17848620,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8410400152206421,0.4364276230335235,0.3960686028003692,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.967198610305786,0.6544291973114014,0.6209626197814941,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.8781143426895142,0.4996756017208099,0.3513037860393524,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.8329764604568481,0.4233628511428833,0.4044526517391205,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.6908007860183716,0.2368387132883072,1.0864522457122805,284.9342346191406,284.95001220703125,300.96795654296875,293.5472412109375,298.3380432128906,297.2445678710937,284.9332580566406,1.0,0.6562547087669373,0.3901222646236419,0.3901222646236419,1.0,1.0,-3.433687686920166,1.0064144134521484,2.4272732734680176,0.2315322458744049,0.9321515560150146,0.9321515560150146,0.0,207.47604370117188,216.0,61934.82421875,0.0,3523.88232421875,1.0,278.8575439453125,282.9832458496094,296.58282470703125,300.601318359375,293.1499938964844,293.1499938964844,278.54998779296875,32134.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209415912628174,1.0,0.0,0.0,3.5902915000915527,3.5903141498565674,8.601074341640924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.3447265625,0.0,1439.301513671875,1895.4371337890625,0.0,3597.84521484375,0.8872693181037903,1.0,0.0,3.0,1.0,0.0
17848680,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8410400152206421,0.4364276230335235,0.3960686028003692,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.967198610305786,0.6544291973114014,0.6209626197814941,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.8781143426895142,0.4996756017208099,0.3513037860393524,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.8329764604568481,0.4233628511428833,0.4044526517391205,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.6908007860183716,0.2368387132883072,1.0864522457122805,284.9342346191406,284.95001220703125,300.96795654296875,293.5472412109375,298.3380432128906,297.2445678710937,284.9332580566406,1.0,0.6562547087669373,0.3901222646236419,0.3901222646236419,1.0,1.0,-3.433687686920166,1.0064144134521484,2.4272732734680176,0.2315322458744049,0.9321515560150146,0.9321515560150146,0.0,207.47604370117188,216.0,61934.82421875,0.0,3523.88232421875,1.0,278.8575439453125,282.9832458496094,296.58282470703125,300.601318359375,293.1499938964844,293.1499938964844,278.54998779296875,32134.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209415912628174,1.0,0.0,0.0,3.5902915000915527,3.5903141498565674,8.601074341640924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.3447265625,0.0,1439.301513671875,1895.4371337890625,0.0,3597.84521484375,0.8872693181037903,1.0,0.0,3.0,1.0,0.0
17848740,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.8360145092010498,0.4347597062587738,0.3948409855365753,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.961956024169922,0.6540271639823914,0.6209134459495544,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.8744956254959106,0.5013145208358765,0.3526354730129242,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.8289269208908081,0.4231705367565155,0.4045743346214294,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.6867692470550537,0.2364383488893509,1.0859620571136477,284.8168029785156,284.95001220703125,300.95001220703125,293.5142822265625,298.3208923339844,297.231201171875,284.8187561035156,1.0,0.6583669781684875,0.3893701434135437,0.3893701434135437,1.0,1.0,-3.433316707611084,1.0040792226791382,2.429237604141236,0.2292722016572952,0.7822005748748779,0.7822005748748779,0.0,211.6977081298828,219.0,62544.484375,0.0,3547.75732421875,1.0,278.5583190917969,282.8468322753906,296.5454406738281,300.62677001953125,293.1499938964844,293.1499938964844,278.8500061035156,46440.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929653525352478,1.0,0.0,0.0,3.482984066009521,3.48300838470459,8.094617101050972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.14453125,0.0,1429.717529296875,1895.4371337890625,0.0,3677.965087890625,0.8811044096946716,1.0,0.0,3.0,1.0,0.0
17848800,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.8360145092010498,0.4347597062587738,0.3948409855365753,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.961956024169922,0.6540271639823914,0.6209134459495544,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.8744956254959106,0.5013145208358765,0.3526354730129242,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.8289269208908081,0.4231705367565155,0.4045743346214294,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.6867692470550537,0.2364383488893509,1.0859620571136477,284.8168029785156,284.95001220703125,300.95001220703125,293.5142822265625,298.3208923339844,297.231201171875,284.8187561035156,1.0,0.6583669781684875,0.3893701434135437,0.3893701434135437,1.0,1.0,-3.433316707611084,1.0040792226791382,2.429237604141236,0.2292722016572952,0.7822005748748779,0.7822005748748779,0.0,211.6977081298828,219.0,62544.484375,0.0,3547.75732421875,1.0,278.5583190917969,282.8468322753906,296.5454406738281,300.62677001953125,293.1499938964844,293.1499938964844,278.8500061035156,46440.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929653525352478,1.0,0.0,0.0,3.482984066009521,3.48300838470459,8.094617101050972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.14453125,0.0,1429.717529296875,1895.4371337890625,0.0,3677.965087890625,0.8811044096946716,1.0,0.0,3.0,1.0,0.0
17848860,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8331292271614075,0.4347239434719085,0.394490897655487,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9589406847953796,0.6551719903945923,0.6216405034065247,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8730952143669128,0.5044044852256775,0.3545598983764648,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8266699314117432,0.4239990711212158,0.4051453173160553,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.6843578815460205,0.2366059422492981,1.0863052606582642,284.9617004394531,284.95001220703125,300.9296875,293.4790344238281,298.3142395019531,297.2335510253906,284.96270751953125,1.0,0.6604129672050476,0.3885461091995239,0.3885461091995239,1.0,1.0,-3.4371707439422607,1.0029767751693726,2.4341940879821777,0.2270699441432953,0.85597825050354,0.85597825050354,0.0,214.6327667236328,222.0,61418.44140625,0.0,3574.213134765625,1.0,278.8407592773437,283.0111389160156,296.457275390625,300.38726806640625,293.1499938964844,293.1499938964844,279.1499938964844,38038.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216718673706056,1.0,0.0,0.0,3.51776385307312,3.517786979675293,8.257083550233801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.2880859375,0.0,1405.6630859375,1895.4371337890625,0.0,3604.579345703125,0.878347635269165,1.0,0.0,3.0,1.0,0.0
17848920,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8331292271614075,0.4347239434719085,0.394490897655487,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9589406847953796,0.6551719903945923,0.6216405034065247,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8730952143669128,0.5044044852256775,0.3545598983764648,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8266699314117432,0.4239990711212158,0.4051453173160553,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.6843578815460205,0.2366059422492981,1.0863052606582642,284.9617004394531,284.95001220703125,300.9296875,293.4790344238281,298.3142395019531,297.2335510253906,284.96270751953125,1.0,0.6604129672050476,0.3885461091995239,0.3885461091995239,1.0,1.0,-3.4371707439422607,1.0029767751693726,2.4341940879821777,0.2270699441432953,0.85597825050354,0.85597825050354,0.0,214.6327667236328,222.0,61418.44140625,0.0,3574.213134765625,1.0,278.8407592773437,283.0111389160156,296.457275390625,300.38726806640625,293.1499938964844,293.1499938964844,279.1499938964844,38038.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216718673706056,1.0,0.0,0.0,3.51776385307312,3.517786979675293,8.257083550233801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.2880859375,0.0,1405.6630859375,1895.4371337890625,0.0,3604.579345703125,0.878347635269165,1.0,0.0,3.0,1.0,0.0
17848980,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.832095205783844,0.4355416893959045,0.3951315581798553,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.9580719470977784,0.6573404669761658,0.6235322952270508,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.8736341595649719,0.508331835269928,0.3572075963020324,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.8261244893074036,0.4256044030189514,0.4065602421760559,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.6836540699005127,0.2373246848583221,1.0892653465270996,285.09893798828125,284.95001220703125,300.9056396484375,293.4398498535156,298.31304931640625,297.24462890625,285.0991516113281,1.0,0.6629786491394043,0.3877220749855041,0.3877220749855041,1.0,1.0,-3.4486565589904785,1.0044280290603638,2.4442286491394043,0.2258028239011764,1.0,1.0,0.0,216.6949615478516,225.0,60460.203125,0.0,3613.963134765625,1.0,279.1418762207031,283.1678466796875,296.4190673828125,300.2729187011719,293.1499938964844,293.1499938964844,278.8500061035156,29127.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915189266204834,1.0,0.0,0.0,3.5883538722991943,3.58837628364563,8.591794085077709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.9443359375,0.0,1415.1051025390625,1895.4371337890625,0.0,3544.697509765625,0.8833274841308594,1.0,0.0,3.0,1.0,0.0
17849040,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.832095205783844,0.4355416893959045,0.3951315581798553,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.9580719470977784,0.6573404669761658,0.6235322952270508,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.8736341595649719,0.508331835269928,0.3572075963020324,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.8261244893074036,0.4256044030189514,0.4065602421760559,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.6836540699005127,0.2373246848583221,1.0892653465270996,285.09893798828125,284.95001220703125,300.9056396484375,293.4398498535156,298.31304931640625,297.24462890625,285.0991516113281,1.0,0.6629786491394043,0.3877220749855041,0.3877220749855041,1.0,1.0,-3.4486565589904785,1.0044280290603638,2.4442286491394043,0.2258028239011764,1.0,1.0,0.0,216.6949615478516,225.0,60460.203125,0.0,3613.963134765625,1.0,279.1418762207031,283.1678466796875,296.4190673828125,300.2729187011719,293.1499938964844,293.1499938964844,278.8500061035156,29127.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915189266204834,1.0,0.0,0.0,3.5883538722991943,3.58837628364563,8.591794085077709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.9443359375,0.0,1415.1051025390625,1895.4371337890625,0.0,3544.697509765625,0.8833274841308594,1.0,0.0,3.0,1.0,0.0
17849100,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8313469290733337,0.435435026884079,0.3953821659088135,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.9573789834976196,0.6579424142837524,0.6244568228721619,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8736634850502014,0.5098631381988525,0.3585048913955688,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8256790041923523,0.4261159002780914,0.4072886407375335,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6831812858581543,0.2375467270612716,1.090990424156189,284.9728088378906,284.95001220703125,300.8923034667969,293.4188842773437,298.3087158203125,297.2455139160156,284.96636962890625,1.0,0.6643744707107544,0.3873100578784942,0.3873100578784942,1.0,1.0,-3.4545881748199463,1.0052036046981812,2.4493846893310547,0.2252996414899826,0.9584711194038392,0.9584711194038392,0.0,217.95071411132807,225.0,61667.6875,0.0,3635.698974609375,1.0,278.89959716796875,283.0169372558594,296.45703125,300.4885559082031,293.1499938964844,293.1499938964844,278.8500061035156,30127.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221633076667786,1.0,0.0,0.0,3.5946974754333496,3.594719886779785,8.622197924523789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.8505859375,0.0,1429.233154296875,1895.4371337890625,0.0,3609.109375,0.8858344554901123,1.0,0.0,3.0,1.0,0.0
17849160,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8295539617538452,0.434835284948349,0.3950764238834381,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.9554447531700134,0.6579862236976624,0.6247703433036804,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.8726022839546204,0.5109612345695496,0.3594272136688232,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.824304461479187,0.4262425303459167,0.4076201617717743,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.6818344593048096,0.2375274002552032,1.0916739702224731,284.930908203125,284.95001220703125,300.8781433105469,293.3970947265625,298.30035400390625,297.24127197265625,284.9299621582031,1.0,0.6656039953231812,0.3868904709815979,0.3868904709815979,1.0,1.0,-3.456934690475464,1.00474750995636,2.4521872997283936,0.2243726104497909,0.929328978061676,0.929328978061676,0.0,219.80078125,228.0,61794.3046875,0.0,3652.3056640625,1.0,278.8576354980469,282.97540283203125,296.4350891113281,300.4463806152344,293.1499938964844,293.1499938964844,278.54998779296875,32297.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262043833732604,1.0,0.0,0.0,3.5889854431152344,3.589008331298828,8.594818723395292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.1396484375,0.0,1439.098876953125,1895.4371337890625,0.0,3646.30224609375,0.8871631026268005,1.0,0.0,3.0,1.0,0.0
17849220,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.8249940276145935,0.4331358671188354,0.3938163518905639,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.9502665400505066,0.6573576927185059,0.624518871307373,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.8694758415222168,0.5126969814300537,0.3608226180076599,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.8205928206443787,0.4259596765041351,0.4076539576053619,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.6781800985336304,0.2370994240045547,1.0910403728485107,284.8148803710937,284.95001220703125,300.8474426269531,293.3511962890625,298.27960205078125,297.2283630371094,284.8168334960937,1.0,0.6675938963890076,0.3860512971878052,0.3860512971878052,1.0,1.0,-3.4560799598693848,1.0019680261611938,2.4541118144989014,0.221790000796318,0.7784157395362854,0.7784157395362854,0.0,223.95138549804688,231.0,62355.66015625,0.0,3674.73681640625,1.0,278.5583801269531,282.8406066894531,296.3849792480469,300.4567565917969,293.1499938964844,293.1499938964844,278.8500061035156,46988.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354511499404908,1.0,0.0,0.0,3.477473258972168,3.4774978160858154,8.069022214840516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.259765625,0.0,1427.89501953125,1895.4371337890625,0.0,3731.0029296875,0.8806014060974121,1.0,0.0,3.0,1.0,0.0
17849280,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.8249940276145935,0.4331358671188354,0.3938163518905639,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.9502665400505066,0.6573576927185059,0.624518871307373,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.8694758415222168,0.5126969814300537,0.3608226180076599,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.8205928206443787,0.4259596765041351,0.4076539576053619,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.6781800985336304,0.2370994240045547,1.0910403728485107,284.8148803710937,284.95001220703125,300.8474426269531,293.3511962890625,298.27960205078125,297.2283630371094,284.8168334960937,1.0,0.6675938963890076,0.3860512971878052,0.3860512971878052,1.0,1.0,-3.4560799598693848,1.0019680261611938,2.4541118144989014,0.221790000796318,0.7784157395362854,0.7784157395362854,0.0,223.95138549804688,231.0,62355.66015625,0.0,3674.73681640625,1.0,278.5583801269531,282.8406066894531,296.3849792480469,300.4567565917969,293.1499938964844,293.1499938964844,278.8500061035156,46988.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354511499404908,1.0,0.0,0.0,3.477473258972168,3.4774978160858154,8.069022214840516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.259765625,0.0,1427.89501953125,1895.4371337890625,0.0,3731.0029296875,0.8806014060974121,1.0,0.0,3.0,1.0,0.0
17849340,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8226557374000549,0.4330195486545563,0.3933852016925812,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9476072192192078,0.658042848110199,0.6248030066490173,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8683599233627319,0.5152116417884827,0.3623374998569488,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8187167048454285,0.4265009462833404,0.407951146364212,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6762334704399109,0.2371701002120971,1.0909405946731567,284.9518127441406,284.95001220703125,300.82080078125,293.3124389648437,298.27099609375,297.2298889160156,284.9532775878906,1.0,0.6691063046455383,0.3853799700736999,0.3853799700736999,1.0,1.0,-3.4579501152038574,1.0006104707717896,2.4573395252227783,0.2198111563920974,0.8443975448608398,0.8443975448608398,0.0,226.38650512695312,231.0,61223.6796875,0.0,3693.694580078125,1.0,278.8314819335937,282.9971923828125,296.28692626953125,300.1972961425781,293.1499938964844,293.1499938964844,278.8500061035156,39187.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281876683235168,1.0,0.0,0.0,3.508378267288208,3.50840163230896,8.213081628127838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.357421875,0.0,1404.16845703125,1895.4371337890625,0.0,3664.517822265625,0.8777012228965759,1.0,0.0,3.0,1.0,0.0
17849400,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8223578929901123,0.4330596625804901,0.3934347927570343,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9472931027412416,0.6583043932914734,0.6250515580177307,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8683791756629944,0.5159079432487488,0.362828254699707,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8185080885887146,0.4267051815986633,0.4081461131572723,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.6759949326515198,0.2372376173734665,1.0912572145462036,284.9583435058594,284.95001220703125,300.8138427734375,293.302490234375,298.2694091796875,297.2310791015625,284.9593200683594,1.0,0.6695410013198853,0.3852121233940124,0.3852121233940124,1.0,1.0,-3.4595134258270264,1.0006362199783323,2.4588770866394043,0.2194649428129196,0.849463701248169,0.849463701248169,0.0,226.8386383056641,234.0,61184.0390625,0.0,3700.185302734375,1.0,278.8406982421875,283.0040588378906,296.2822570800781,300.199951171875,293.1499938964844,293.1499938964844,279.1499938964844,38609.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277859330177308,1.0,0.0,0.0,3.510230302810669,3.510253429412842,8.221754796977621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.6494140625,0.0,1401.9302978515625,1895.4371337890625,0.0,3660.83056640625,0.8773884177207947,1.0,0.0,3.0,1.0,0.0
17849460,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.821406364440918,0.4338129758834839,0.394023984670639,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.9464190006256104,0.6602768301963806,0.6267626881599426,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8690410256385803,0.5199407339096069,0.365552008152008,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8180052638053894,0.4282167851924896,0.409476637840271,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.6753632426261902,0.2379173934459686,1.0940556526184082,285.0921936035156,284.95001220703125,300.7776184082031,293.2513732910156,298.26519775390625,297.2422790527344,285.0921936035156,1.0,0.672014057636261,0.3845059871673584,0.3845059871673584,1.0,1.0,-3.4705159664154053,1.002208948135376,2.4683070182800293,0.2184423953294754,1.0,1.0,0.0,228.887435913086,237.0,60203.703125,0.0,3739.292724609375,1.0,279.1418151855469,283.1578369140625,296.2313232421875,300.0704650878906,293.1499938964844,293.1499938964844,278.8500061035156,29266.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921424925327301,1.0,0.0,0.0,3.5823349952697754,3.582357168197632,8.56299436691188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.560546875,0.0,1409.7373046875,1895.4371337890625,0.0,3602.302978515625,0.882145345211029,1.0,0.0,3.0,1.0,0.0
17849520,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.821406364440918,0.4338129758834839,0.394023984670639,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.9464190006256104,0.6602768301963806,0.6267626881599426,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8690410256385803,0.5199407339096069,0.365552008152008,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8180052638053894,0.4282167851924896,0.409476637840271,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.6753632426261902,0.2379173934459686,1.0940556526184082,285.0921936035156,284.95001220703125,300.7776184082031,293.2513732910156,298.26519775390625,297.2422790527344,285.0921936035156,1.0,0.672014057636261,0.3845059871673584,0.3845059871673584,1.0,1.0,-3.4705159664154053,1.002208948135376,2.4683070182800293,0.2184423953294754,1.0,1.0,0.0,228.887435913086,237.0,60203.703125,0.0,3739.292724609375,1.0,279.1418151855469,283.1578369140625,296.2313232421875,300.0704650878906,293.1499938964844,293.1499938964844,278.8500061035156,29266.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921424925327301,1.0,0.0,0.0,3.5823349952697754,3.582357168197632,8.56299436691188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.560546875,0.0,1409.7373046875,1895.4371337890625,0.0,3602.302978515625,0.882145345211029,1.0,0.0,3.0,1.0,0.0
17849580,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8189902901649475,0.4330405294895172,0.3939068019390106,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9437752962112428,0.6607160568237305,0.6278077363967896,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8681943416595459,0.5226359963417053,0.3678224384784698,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.816257655620575,0.4287464320659637,0.4104374051094055,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.673674464225769,0.2380707710981369,1.0962589979171753,284.9247741699219,284.95001220703125,300.7390441894531,293.1982116699219,298.24981689453125,297.23895263671875,284.9238586425781,1.0,0.6745408177375793,0.3837998509407043,0.3837998509407043,1.0,1.0,-3.478182554244995,1.0026524066925049,2.4755303859710693,0.2172894328832626,0.9167996048927308,0.9167996048927308,0.0,232.0059051513672,240.0,61490.86328125,0.0,3776.703125,1.0,278.85748291015625,282.9665832519531,296.2369384765625,300.2298278808594,293.1499938964844,293.1499938964844,278.54998779296875,32902.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932627260684967,1.0,0.0,0.0,3.578785181045532,3.578807830810547,8.546032859158004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.5458984375,0.0,1432.6500244140625,1895.4371337890625,0.0,3705.199462890625,0.8855941295623779,1.0,0.0,3.0,1.0,0.0
17849640,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8189902901649475,0.4330405294895172,0.3939068019390106,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9437752962112428,0.6607160568237305,0.6278077363967896,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8681943416595459,0.5226359963417053,0.3678224384784698,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.816257655620575,0.4287464320659637,0.4104374051094055,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.673674464225769,0.2380707710981369,1.0962589979171753,284.9247741699219,284.95001220703125,300.7390441894531,293.1982116699219,298.24981689453125,297.23895263671875,284.9238586425781,1.0,0.6745408177375793,0.3837998509407043,0.3837998509407043,1.0,1.0,-3.478182554244995,1.0026524066925049,2.4755303859710693,0.2172894328832626,0.9167996048927308,0.9167996048927308,0.0,232.0059051513672,240.0,61490.86328125,0.0,3776.703125,1.0,278.85748291015625,282.9665832519531,296.2369384765625,300.2298278808594,293.1499938964844,293.1499938964844,278.54998779296875,32902.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932627260684967,1.0,0.0,0.0,3.578785181045532,3.578807830810547,8.546032859158004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.5458984375,0.0,1432.6500244140625,1895.4371337890625,0.0,3705.199462890625,0.8855941295623779,1.0,0.0,3.0,1.0,0.0
17849700,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.8169582486152649,0.4321918189525604,0.3933631479740143,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.9414137601852416,0.660365879535675,0.6277397274971008,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.8669403195381165,0.5235612392425537,0.3686212301254272,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.8146180510520935,0.4286048710346222,0.4105130732059479,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.6721184849739075,0.2378769516944885,1.096181869506836,284.8058166503906,284.95001220703125,300.718994140625,293.1709899902344,298.2386474609375,297.2329406738281,284.8025817871094,1.0,0.6755744218826294,0.3834467828273773,0.3834467828273773,1.0,1.0,-3.478410482406616,1.0016690492630005,2.4767415523529053,0.2162796556949615,0.8100129961967468,0.8100129961967468,0.0,234.01931762695312,240.0,62336.3515625,0.0,3789.228515625,1.0,278.6024475097656,282.8282775878906,296.22955322265625,300.3479309082031,293.1499938964844,293.1499938964844,278.54998779296875,40014.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395736455917358,1.0,0.0,0.0,3.533824920654297,3.533848524093628,8.332654601872491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.75,0.0,1436.797119140625,1895.4371337890625,0.0,3768.567626953125,0.8839194774627686,1.0,0.0,3.0,1.0,0.0
17849760,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.814659595489502,0.4313382506370544,0.3926274180412292,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.9387096166610718,0.6599430441856384,0.6274017691612244,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8654393553733826,0.524478554725647,0.3692804872989654,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.8127129673957825,0.4283918142318725,0.4103908240795135,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.67031329870224,0.2376103550195694,1.0954461097717283,284.8161926269531,284.95001220703125,300.69842529296875,293.14337158203125,298.22705078125,297.2267761230469,284.8182678222656,1.0,0.6764391660690308,0.3830302655696869,0.3830302655696869,1.0,1.0,-3.476881265640259,0.9999227523803712,2.476958513259888,0.2148647457361221,0.7689657211303711,0.7689657211303711,0.0,236.1306610107422,243.0,61962.59375,0.0,3797.984130859375,1.0,278.5587463378906,282.8393859863281,296.1771850585937,300.2249755859375,293.1499938964844,293.1499938964844,278.8500061035156,48376.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418606758117676,1.0,0.0,0.0,3.456677198410034,3.4567017555236816,7.972802222866449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.6748046875,0.0,1416.2308349609375,1895.4371337890625,0.0,3789.349853515625,0.877875566482544,1.0,0.0,3.0,1.0,0.0
17849820,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8121539354324341,0.4312396645545959,0.3922387659549713,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.935848832130432,0.6607458591461182,0.627810001373291,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8645973801612854,0.5278094410896301,0.3713726997375488,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8107292652130127,0.4290730953216553,0.4108271598815918,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.6683268547058105,0.237723097205162,1.095555305480957,284.9573669433594,284.95001220703125,300.656005859375,293.0872497558594,298.2148132324219,297.2299499511719,284.9583435058594,1.0,0.6783177852630615,0.3821972012519836,0.3821972012519836,1.0,1.0,-3.480064392089844,0.998493492603302,2.4815707206726074,0.212514728307724,0.8384790420532227,0.8384790420532227,0.0,238.9844207763672,246.0,60774.765625,0.0,3822.87255859375,1.0,278.84051513671875,283.00079345703125,296.0665283203125,299.95831298828125,293.1499938964844,293.1499938964844,279.1499938964844,39519.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340919852256776,1.0,0.0,0.0,3.4892702102661133,3.489293336868286,8.12386190318648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.01953125,0.0,1386.763427734375,1895.4371337890625,0.0,3718.5908203125,0.8739020228385925,1.0,0.0,3.0,1.0,0.0
