time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8121539354324341,0.4312396645545959,0.3922387659549713,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.935848832130432,0.6607458591461182,0.627810001373291,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8645973801612854,0.5278094410896301,0.3713726997375488,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8107292652130127,0.4290730953216553,0.4108271598815918,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.6683268547058105,0.237723097205162,1.095555305480957,284.9573669433594,284.95001220703125,300.656005859375,293.0872497558594,298.2148132324219,297.2299499511719,284.9583435058594,1.0,0.6783177852630615,0.3821972012519836,0.3821972012519836,1.0,1.0,-3.480064392089844,0.998493492603302,2.4815707206726074,0.212514728307724,0.8384790420532227,0.8384790420532227,0.0,238.9844207763672,246.0,60774.765625,0.0,3822.87255859375,1.0,278.84051513671875,283.00079345703125,296.0665283203125,299.95831298828125,293.1499938964844,293.1499938964844,279.1499938964844,39519.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340919852256776,1.0,0.0,0.0,3.4892702102661133,3.489293336868286,8.12386190318648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.01953125,0.0,1386.763427734375,1895.4371337890625,0.0,3718.5908203125,0.8739020228385925,1.0,0.0,3.0,1.0,0.0
17849940,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8112162947654724,0.4319274425506592,0.392778992652893,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.934955596923828,0.6625276803970337,0.6293545961380005,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.8653321862220764,0.531926155090332,0.3741607964038849,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8102288246154785,0.4304938912391662,0.4120797216892242,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.6677407622337341,0.2383649945259094,1.0982041358947754,285.08697509765625,284.95001220703125,300.6120910644531,293.0301818847656,298.2081298828125,297.2410583496094,285.0868835449219,1.0,0.6807158589363098,0.3813641667366028,0.3813641667366028,1.0,1.0,-3.4906117916107178,0.9994984269142152,2.4911134243011475,0.211044579744339,0.9890817403793336,0.9890817403793336,0.0,241.0439453125,249.0,59790.46875,0.0,3861.482666015625,1.0,279.1416320800781,283.1508483886719,296.00958251953125,299.8218994140625,293.1499938964844,293.1499938964844,278.8500061035156,29562.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927608609199524,1.0,0.0,0.0,3.5639357566833496,3.563957691192627,8.475259392071166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.32421875,0.0,1392.4803466796875,1895.4371337890625,0.0,3659.2021484375,0.8783479332923889,1.0,0.0,3.0,1.0,0.0
17850000,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8112162947654724,0.4319274425506592,0.392778992652893,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.934955596923828,0.6625276803970337,0.6293545961380005,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.8653321862220764,0.531926155090332,0.3741607964038849,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8102288246154785,0.4304938912391662,0.4120797216892242,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.6677407622337341,0.2383649945259094,1.0982041358947754,285.08697509765625,284.95001220703125,300.6120910644531,293.0301818847656,298.2081298828125,297.2410583496094,285.0868835449219,1.0,0.6807158589363098,0.3813641667366028,0.3813641667366028,1.0,1.0,-3.4906117916107178,0.9994984269142152,2.4911134243011475,0.211044579744339,0.9890817403793336,0.9890817403793336,0.0,241.0439453125,249.0,59790.46875,0.0,3861.482666015625,1.0,279.1416320800781,283.1508483886719,296.00958251953125,299.8218994140625,293.1499938964844,293.1499938964844,278.8500061035156,29562.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927608609199524,1.0,0.0,0.0,3.5639357566833496,3.563957691192627,8.475259392071166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.32421875,0.0,1392.4803466796875,1895.4371337890625,0.0,3659.2021484375,0.8783479332923889,1.0,0.0,3.0,1.0,0.0
17850060,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8088014721870422,0.4311006963253021,0.3926052749156952,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.9323277473449708,0.6627668142318726,0.6302090883255005,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8646233081817627,0.5346731543540955,0.3764693737030029,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8084852695465088,0.4309242963790893,0.4129464328289032,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.666164755821228,0.2384756803512573,1.1002197265625,284.921875,284.95001220703125,300.56695556640625,292.9725952148437,298.1908264160156,297.2376708984375,284.9210510253906,1.0,0.6831542253494263,0.3806261420249939,0.3806261420249939,1.0,1.0,-3.4976885318756104,0.9996017217636108,2.49808669090271,0.2096993327140808,0.9009262323379515,0.9009262323379515,0.0,244.1845245361328,252.0,61031.1484375,0.0,3897.994140625,1.0,278.8576354980469,282.96246337890625,296.01129150390625,299.9742126464844,293.1499938964844,293.1499938964844,278.54998779296875,33663.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388262033462524,1.0,0.0,0.0,3.5555663108825684,3.555588960647583,8.435500262748974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.9931640625,0.0,1413.59423828125,1895.4371337890625,0.0,3761.7666015625,0.8813005089759827,1.0,0.0,3.0,1.0,0.0
17850120,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8088014721870422,0.4311006963253021,0.3926052749156952,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.9323277473449708,0.6627668142318726,0.6302090883255005,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8646233081817627,0.5346731543540955,0.3764693737030029,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8084852695465088,0.4309242963790893,0.4129464328289032,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.666164755821228,0.2384756803512573,1.1002197265625,284.921875,284.95001220703125,300.56695556640625,292.9725952148437,298.1908264160156,297.2376708984375,284.9210510253906,1.0,0.6831542253494263,0.3806261420249939,0.3806261420249939,1.0,1.0,-3.4976885318756104,0.9996017217636108,2.49808669090271,0.2096993327140808,0.9009262323379515,0.9009262323379515,0.0,244.1845245361328,252.0,61031.1484375,0.0,3897.994140625,1.0,278.8576354980469,282.96246337890625,296.01129150390625,299.9742126464844,293.1499938964844,293.1499938964844,278.54998779296875,33663.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388262033462524,1.0,0.0,0.0,3.5555663108825684,3.555588960647583,8.435500262748974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.9931640625,0.0,1413.59423828125,1895.4371337890625,0.0,3761.7666015625,0.8813005089759827,1.0,0.0,3.0,1.0,0.0
17850180,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.8044874668121338,0.4294074773788452,0.3913184106349945,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.927470564842224,0.6618558764457703,0.6296565532684326,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.8621794581413269,0.5366073846817017,0.3779804706573486,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.8049917817115784,0.4305116236209869,0.4128329753875732,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.6630791425704956,0.2379949390888214,1.099281907081604,284.8213195800781,284.95001220703125,300.5208740234375,292.9148254394531,298.1671447753906,297.2260437011719,284.8233642578125,1.0,0.6849762201309204,0.379888117313385,0.379888117313385,1.0,1.0,-3.496034383773804,0.9968205690383912,2.499213933944702,0.2073126435279846,0.7591959834098816,0.7591959834098816,0.0,248.2856903076172,255.0,61430.30078125,0.0,3918.325439453125,1.0,278.5588073730469,282.8429260253906,295.9478454589844,299.9605712890625,293.1499938964844,293.1499938964844,278.8500061035156,49637.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479548335075378,1.0,0.0,0.0,3.424166679382324,3.4241909980773926,7.823536520845664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.69140625,0.0,1391.859130859375,1895.4371337890625,0.0,3844.518798828125,0.8724851012229919,1.0,0.0,3.0,1.0,0.0
17850240,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.8044874668121338,0.4294074773788452,0.3913184106349945,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.927470564842224,0.6618558764457703,0.6296565532684326,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.8621794581413269,0.5366073846817017,0.3779804706573486,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.8049917817115784,0.4305116236209869,0.4128329753875732,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.6630791425704956,0.2379949390888214,1.099281907081604,284.8213195800781,284.95001220703125,300.5208740234375,292.9148254394531,298.1671447753906,297.2260437011719,284.8233642578125,1.0,0.6849762201309204,0.379888117313385,0.379888117313385,1.0,1.0,-3.496034383773804,0.9968205690383912,2.499213933944702,0.2073126435279846,0.7591959834098816,0.7591959834098816,0.0,248.2856903076172,255.0,61430.30078125,0.0,3918.325439453125,1.0,278.5588073730469,282.8429260253906,295.9478454589844,299.9605712890625,293.1499938964844,293.1499938964844,278.8500061035156,49637.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479548335075378,1.0,0.0,0.0,3.424166679382324,3.4241909980773926,7.823536520845664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.69140625,0.0,1391.859130859375,1895.4371337890625,0.0,3844.518798828125,0.8724851012229919,1.0,0.0,3.0,1.0,0.0
17850300,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8028289079666138,0.4292086660861969,0.3908891975879669,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.9256206154823304,0.6620153784751892,0.6295369267463684,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8614585995674133,0.5381860136985779,0.3788902461528778,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.803646981716156,0.43069988489151,0.4128517508506775,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.6618565320968628,0.2379579991102218,1.0988225936889648,284.9396057128906,284.95001220703125,300.49755859375,292.885986328125,298.1596374511719,297.22625732421875,284.9423217773437,1.0,0.6858100891113281,0.3795191347599029,0.3795191347599029,1.0,1.0,-3.4959301948547363,0.9956753849983216,2.50025486946106,0.2060739696025848,0.8152953386306763,0.8152953386306763,0.0,249.9457855224609,255.0,60436.640625,0.0,3927.990234375,1.0,278.7959289550781,282.9778137207031,295.8607482910156,299.6976318359375,293.1499938964844,293.1499938964844,278.8500061035156,43263.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942266583442688,1.0,0.0,0.0,3.4450697898864746,3.4450931549072266,7.919346103335556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.2353515625,0.0,1368.197998046875,1895.4371337890625,0.0,3793.033935546875,0.8692503571510315,1.0,0.0,3.0,1.0,0.0
17850360,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8020181655883789,0.4292903542518616,0.3909229040145874,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.9247525334358216,0.6625083088874817,0.629932165145874,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.861531674861908,0.5400328636169434,0.3801400661468506,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8030556440353394,0.4311344027519226,0.4132176339626312,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.6612672805786133,0.2380893975496292,1.0993146896362305,284.958984375,284.95001220703125,300.47412109375,292.85723876953125,298.1543884277344,297.2294921875,284.95977783203125,1.0,0.686795175075531,0.3791687786579132,0.3791687786579132,1.0,1.0,-3.498976945877075,0.9956217408180236,2.5033552646636963,0.2052631676197052,0.8284984827041626,0.8284984827041626,0.0,251.11822509765625,258.0,60254.78515625,0.0,3942.7099609375,1.0,278.84130859375,283.0011291503906,295.83428955078125,299.6913757324219,293.1499938964844,293.1499938964844,279.1499938964844,40007.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398585557937622,1.0,0.0,0.0,3.459803581237793,3.4598264694213867,7.98722965100751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.076171875,0.0,1360.1058349609375,1895.4371337890625,0.0,3771.15869140625,0.8679943680763245,1.0,0.0,3.0,1.0,0.0
17850420,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.8010944724082947,0.4299186170101166,0.3914294838905334,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.9238656759262084,0.6640942692756653,0.6313154101371765,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.862326443195343,0.5442054867744446,0.3829811811447143,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.8025637865066528,0.4324710667133331,0.4144048392772674,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.6607345938682556,0.2386999726295471,1.1018598079681396,285.0845947265625,284.95001220703125,300.427001953125,292.8002014160156,298.1471862792969,297.2403259277344,285.0847473144531,1.0,0.6891266107559204,0.3784681260585785,0.3784681260585785,1.0,1.0,-3.509150981903076,0.9968583583831788,2.512292623519897,0.204131007194519,0.976428747177124,0.976428747177124,0.0,253.1835784912109,261.0,59305.80078125,0.0,3980.9296875,1.0,279.1401672363281,283.1477966308594,295.779052734375,299.5570983886719,293.1499938964844,293.1499938964844,278.8500061035156,29721.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332234263420104,1.0,0.0,0.0,3.536086082458496,3.5361077785491943,8.343320700987533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.96484375,0.0,1364.5751953125,1895.4371337890625,0.0,3710.6513671875,0.8722951412200928,1.0,0.0,3.0,1.0,0.0
17850480,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.8010944724082947,0.4299186170101166,0.3914294838905334,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.9238656759262084,0.6640942692756653,0.6313154101371765,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.862326443195343,0.5442054867744446,0.3829811811447143,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.8025637865066528,0.4324710667133331,0.4144048392772674,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.6607345938682556,0.2386999726295471,1.1018598079681396,285.0845947265625,284.95001220703125,300.427001953125,292.8002014160156,298.1471862792969,297.2403259277344,285.0847473144531,1.0,0.6891266107559204,0.3784681260585785,0.3784681260585785,1.0,1.0,-3.509150981903076,0.9968583583831788,2.512292623519897,0.204131007194519,0.976428747177124,0.976428747177124,0.0,253.1835784912109,261.0,59305.80078125,0.0,3980.9296875,1.0,279.1401672363281,283.1477966308594,295.779052734375,299.5570983886719,293.1499938964844,293.1499938964844,278.8500061035156,29721.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332234263420104,1.0,0.0,0.0,3.536086082458496,3.5361077785491943,8.343320700987533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.96484375,0.0,1364.5751953125,1895.4371337890625,0.0,3710.6513671875,0.8722951412200928,1.0,0.0,3.0,1.0,0.0
17850540,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.79913330078125,0.4292057156562805,0.39132159948349,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9217905402183532,0.6641983985900879,0.6320019960403442,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.861934244632721,0.5466936826705933,0.3850929737091064,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8011768460273743,0.4328217208385467,0.4151617586612701,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.6595547199249268,0.2388005554676056,1.1036889553070068,284.92596435546875,284.95001220703125,300.38543701171875,292.7507629394531,298.13201904296875,297.2377624511719,284.9248962402344,1.0,0.6912339925765991,0.3778515458106994,0.3778515458106994,1.0,1.0,-3.515511274337769,0.9970703721046448,2.518440723419189,0.2030624747276306,0.8940486907958984,0.8940486907958984,0.0,255.8786163330078,261.0,60518.515625,0.0,4013.3369140625,1.0,278.8623352050781,282.9661865234375,295.7921447753906,299.7250671386719,293.1499938964844,293.1499938964844,278.8500061035156,33586.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943684220314026,1.0,0.0,0.0,3.527492046356201,3.5275144577026367,8.302815217575699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.5595703125,0.0,1383.6407470703125,1895.4371337890625,0.0,3805.890625,0.8749068379402161,1.0,0.0,3.0,1.0,0.0
17850600,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7986905574798584,0.429051011800766,0.3912054002285003,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9213048219680786,0.6641374230384827,0.6319764256477356,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8617167472839355,0.5469794273376465,0.3853069841861725,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8008301854133606,0.4328147768974304,0.4151848554611206,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.6592627763748169,0.2387765198945999,1.1037155389785769,284.92242431640625,284.95001220703125,300.3797912597656,292.7441101074219,298.1294860839844,297.2367858886719,284.9216613769531,1.0,0.6914825439453125,0.3777674734592438,0.3777674734592438,1.0,1.0,-3.5156586170196533,0.996862292289734,2.51879620552063,0.2028283327817917,0.8896549940109253,0.8896549940109253,0.0,256.3487854003906,264.0,60514.73828125,0.0,4016.5380859375,1.0,278.8578491210937,282.9625244140625,295.7823486328125,299.70965576171875,293.1499938964844,293.1499938964844,279.1499938964844,34013.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443204402923584,1.0,0.0,0.0,3.5255606174468994,3.525583028793335,8.293725386465667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.3642578125,0.0,1384.727294921875,1895.4371337890625,0.0,3811.655029296875,0.8750128149986267,1.0,0.0,3.0,1.0,0.0
17850660,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7961351275444031,0.4288773238658905,0.3908293545246124,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9185121059417723,0.6647326350212097,0.6323069930076599,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8609753251075745,0.5504381656646729,0.3875374495983124,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7988762855529785,0.4334893822669983,0.415705531835556,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.6575609445571899,0.2389872968196869,1.104596495628357,285.0484313964844,284.95001220703125,300.3327331542969,292.6893005371094,298.1159362792969,297.2392578125,285.04840087890625,1.0,0.6936041116714478,0.3769657015800476,0.3769657015800476,1.0,1.0,-3.5199637413024902,0.9958487153053284,2.5241148471832275,0.2007232159376144,1.0,1.0,0.0,259.5096130371094,267.0,59399.66796875,0.0,4046.603515625,1.0,279.1422424316406,283.1115417480469,295.6777038574219,299.4749755859375,293.1499938964844,293.1499938964844,278.8500061035156,28880.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390065670013428,1.0,0.0,0.0,3.5760045051574707,3.576026678085327,8.532757647117251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.4248046875,0.0,1400.2049560546875,1895.4371337890625,0.0,3763.40771484375,0.8802409172058105,1.0,0.0,3.0,1.0,0.0
17850720,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7961351275444031,0.4288773238658905,0.3908293545246124,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9185121059417723,0.6647326350212097,0.6323069930076599,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8609753251075745,0.5504381656646729,0.3875374495983124,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7988762855529785,0.4334893822669983,0.415705531835556,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.6575609445571899,0.2389872968196869,1.104596495628357,285.0484313964844,284.95001220703125,300.3327331542969,292.6893005371094,298.1159362792969,297.2392578125,285.04840087890625,1.0,0.6936041116714478,0.3769657015800476,0.3769657015800476,1.0,1.0,-3.5199637413024902,0.9958487153053284,2.5241148471832275,0.2007232159376144,1.0,1.0,0.0,259.5096130371094,267.0,59399.66796875,0.0,4046.603515625,1.0,279.1422424316406,283.1115417480469,295.6777038574219,299.4749755859375,293.1499938964844,293.1499938964844,278.8500061035156,28880.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390065670013428,1.0,0.0,0.0,3.5760045051574707,3.576026678085327,8.532757647117251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.4248046875,0.0,1400.2049560546875,1895.4371337890625,0.0,3763.40771484375,0.8802409172058105,1.0,0.0,3.0,1.0,0.0
17850780,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7933565974235535,0.4277465641498565,0.3903132081031799,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.915492594242096,0.6643267273902893,0.6324787139892578,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8600083589553833,0.5529645681381226,0.3896574378013611,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.796739935874939,0.4335165619850158,0.4161458909511566,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.6557382345199585,0.2388348132371902,1.1053467988967896,284.88433837890625,284.95001220703125,300.2861633300781,292.6361694335937,298.09625244140625,297.23309326171875,284.883544921875,1.0,0.6956878304481506,0.376163899898529,0.376163899898529,1.0,1.0,-3.523543357849121,0.994566798210144,2.5289766788482666,0.198767676949501,0.894682765007019,0.894682765007019,0.0,262.8793029785156,270.0,60570.61328125,0.0,4076.099609375,1.0,278.8587646484375,282.9254455566406,295.6708679199219,299.6024169921875,293.1499938964844,293.1499938964844,278.54998779296875,34005.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491524696350098,1.0,0.0,0.0,3.5617215633392334,3.561744451522827,8.464732559332333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.189453125,0.0,1422.59033203125,1895.4371337890625,0.0,3855.32373046875,0.8830637335777283,1.0,0.0,3.0,1.0,0.0
17850840,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7933565974235535,0.4277465641498565,0.3903132081031799,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.915492594242096,0.6643267273902893,0.6324787139892578,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8600083589553833,0.5529645681381226,0.3896574378013611,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.796739935874939,0.4335165619850158,0.4161458909511566,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.6557382345199585,0.2388348132371902,1.1053467988967896,284.88433837890625,284.95001220703125,300.2861633300781,292.6361694335937,298.09625244140625,297.23309326171875,284.883544921875,1.0,0.6956878304481506,0.376163899898529,0.376163899898529,1.0,1.0,-3.523543357849121,0.994566798210144,2.5289766788482666,0.198767676949501,0.894682765007019,0.894682765007019,0.0,262.8793029785156,270.0,60570.61328125,0.0,4076.099609375,1.0,278.8587646484375,282.9254455566406,295.6708679199219,299.6024169921875,293.1499938964844,293.1499938964844,278.54998779296875,34005.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491524696350098,1.0,0.0,0.0,3.5617215633392334,3.561744451522827,8.464732559332333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.189453125,0.0,1422.59033203125,1895.4371337890625,0.0,3855.32373046875,0.8830637335777283,1.0,0.0,3.0,1.0,0.0
17850900,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.79140305519104,0.4268284738063812,0.38968226313591,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.9133551716804504,0.6636796593666077,0.6321008801460266,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740478515625,0.859000027179718,0.553880512714386,0.3904376327991485,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.795153021812439,0.43321093916893,0.4160444140434265,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.6543879508972168,0.2385386377573013,1.1047463417053225,284.7741394042969,284.95001220703125,300.2631225585937,292.6103210449219,298.08416748046875,297.2268981933594,284.7723083496094,1.0,0.6965171098709106,0.3757630288600921,0.3757630288600921,1.0,1.0,-3.522428035736084,0.9929726719856262,2.5294551849365234,0.1974564343690872,0.7812257409095764,0.7812257409095764,0.0,264.8660583496094,270.0,61279.75390625,0.0,4085.1767578125,1.0,278.6033630371094,282.7973022460937,295.6644897460937,299.712158203125,293.1499938964844,293.1499938964844,278.54998779296875,43236.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556403160095216,1.0,0.0,0.0,3.4979593753814697,3.497983455657959,8.164373070940201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.3720703125,0.0,1422.39208984375,1895.4371337890625,0.0,3913.629638671875,0.8799887895584106,1.0,0.0,3.0,1.0,0.0
17850960,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.7893086671829224,0.425986647605896,0.3889190554618835,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.9110745787620544,0.663059651851654,0.6315292716026306,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.8578630089759827,0.5548670291900635,0.39111328125,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.7934208512306213,0.4329063594341278,0.4157991707324981,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.6529029607772827,0.2382150143384933,1.103641152381897,284.80047607421875,284.95001220703125,300.24029541015625,292.5850524902344,298.0727844238281,297.2214050292969,284.8031311035156,1.0,0.6972074508666992,0.3754226565361023,0.3754226565361023,1.0,1.0,-3.520010471343994,0.9911273717880248,2.52888298034668,0.1961449533700943,0.743232011795044,0.743232011795044,0.0,266.88690185546875,273.0,60796.10546875,0.0,4091.089599609375,1.0,278.5591735839844,282.8231811523437,295.61279296875,299.5814514160156,293.1499938964844,293.1499938964844,278.8500061035156,52633.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572467803955078,1.0,0.0,0.0,3.403759002685547,3.4037835597991943,7.730558877483418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.4990234375,0.0,1392.142333984375,1895.4371337890625,0.0,3928.005859375,0.8720011115074158,1.0,0.0,3.0,1.0,0.0
17851020,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7872145771980286,0.4258866012096405,0.388538658618927,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9088334441184998,0.6634995341300964,0.6315946578979492,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8575469851493835,0.5583826899528503,0.3933277726173401,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7917748689651489,0.4334567785263061,0.4160985052585602,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.6513764262199402,0.2382640242576599,1.1033812761306765,284.9452514648437,284.95001220703125,300.19549560546875,292.5363464355469,298.0614929199219,297.2255554199219,284.9465637207031,1.0,0.698830246925354,0.3747419118881225,0.3747419118881225,1.0,1.0,-3.5223288536071777,0.9898102879524232,2.5325186252593994,0.1941351741552353,0.8056848645210266,0.8056848645210266,0.0,269.5205078125,276.0,59583.76953125,0.0,4112.9580078125,1.0,278.8399963378906,282.9883728027344,295.5081481933594,299.3164978027344,293.1499938964844,293.1499938964844,279.1499938964844,42878.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479228258132936,1.0,0.0,0.0,3.430100679397583,3.430123805999756,7.850675842746568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.50830078125,0.0,1350.3692626953125,1895.4371337890625,0.0,3844.230224609375,0.8652240037918091,1.0,0.0,3.0,1.0,0.0
17851080,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7872145771980286,0.4258866012096405,0.388538658618927,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9088334441184998,0.6634995341300964,0.6315946578979492,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8575469851493835,0.5583826899528503,0.3933277726173401,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7917748689651489,0.4334567785263061,0.4160985052585602,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.6513764262199402,0.2382640242576599,1.1033812761306765,284.9452514648437,284.95001220703125,300.19549560546875,292.5363464355469,298.0614929199219,297.2255554199219,284.9465637207031,1.0,0.698830246925354,0.3747419118881225,0.3747419118881225,1.0,1.0,-3.5223288536071777,0.9898102879524232,2.5325186252593994,0.1941351741552353,0.8056848645210266,0.8056848645210266,0.0,269.5205078125,276.0,59583.76953125,0.0,4112.9580078125,1.0,278.8399963378906,282.9883728027344,295.5081481933594,299.3164978027344,293.1499938964844,293.1499938964844,279.1499938964844,42878.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479228258132936,1.0,0.0,0.0,3.430100679397583,3.430123805999756,7.850675842746568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.50830078125,0.0,1350.3692626953125,1895.4371337890625,0.0,3844.230224609375,0.8652240037918091,1.0,0.0,3.0,1.0,0.0
17851140,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.7864598035812378,0.4264804124832153,0.3890202641487121,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.9080983996391296,0.6648316979408264,0.632747232913971,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8584588170051575,0.5625942945480347,0.3962007462978363,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.7914022207260132,0.4347118735313415,0.4172094464302063,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.650966465473175,0.2388396561145782,1.105753779411316,285.0680236816406,284.95001220703125,300.1519470214844,292.4903564453125,298.05572509765625,297.2364807128906,285.0680847167969,1.0,0.7010161876678467,0.3740611672401428,0.3740611672401428,1.0,1.0,-3.53193473815918,0.990863025188446,2.541071653366089,0.1929727792739868,0.941699743270874,0.941699743270874,0.0,271.4905700683594,279.0,58701.7421875,0.0,4149.81689453125,1.0,279.1399230957031,283.1361389160156,295.464599609375,299.1966857910156,293.1499938964844,293.1499938964844,278.8500061035156,31128.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402750730514526,1.0,0.0,0.0,3.5106329917907715,3.5106546878814697,8.223640861615422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.6650390625,0.0,1348.515380859375,1895.4371337890625,0.0,3774.945556640625,0.8682822585105896,1.0,0.0,3.0,1.0,0.0
17851200,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.7864598035812378,0.4264804124832153,0.3890202641487121,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.9080983996391296,0.6648316979408264,0.632747232913971,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8584588170051575,0.5625942945480347,0.3962007462978363,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.7914022207260132,0.4347118735313415,0.4172094464302063,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.650966465473175,0.2388396561145782,1.105753779411316,285.0680236816406,284.95001220703125,300.1519470214844,292.4903564453125,298.05572509765625,297.2364807128906,285.0680847167969,1.0,0.7010161876678467,0.3740611672401428,0.3740611672401428,1.0,1.0,-3.53193473815918,0.990863025188446,2.541071653366089,0.1929727792739868,0.941699743270874,0.941699743270874,0.0,271.4905700683594,279.0,58701.7421875,0.0,4149.81689453125,1.0,279.1399230957031,283.1361389160156,295.464599609375,299.1966857910156,293.1499938964844,293.1499938964844,278.8500061035156,31128.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402750730514526,1.0,0.0,0.0,3.5106329917907715,3.5106546878814697,8.223640861615422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.6650390625,0.0,1348.515380859375,1895.4371337890625,0.0,3774.945556640625,0.8682822585105896,1.0,0.0,3.0,1.0,0.0
17851260,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.784287691116333,0.4256096482276916,0.3887657225131988,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.905883014202118,0.6646336317062378,0.6331576704978943,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8580092191696167,0.5653650760650635,0.3985165953636169,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.7898397445678711,0.4349823892116546,0.4179046154022217,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.6496924161911011,0.238887757062912,1.1074398756027222,284.9190673828125,284.95001220703125,300.1100158691406,292.447509765625,298.0400390625,297.2332458496094,284.9185791015625,1.0,0.7032411694526672,0.3733735084533691,0.3733735084533691,1.0,1.0,-3.5377862453460693,0.9906478524208068,2.5471384525299072,0.1916193217039108,0.8554927110671997,0.8554927110671997,0.0,274.6170959472656,282.0,59854.26953125,0.0,4183.9833984375,1.0,278.8588562011719,282.9653625488281,295.4821472167969,299.359619140625,293.1499938964844,293.1499938964844,279.1499938964844,36553.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507989883422852,1.0,0.0,0.0,3.484668970108032,3.484691619873047,8.102450124169991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.515625,0.0,1360.8480224609375,1895.4371337890625,0.0,3870.1572265625,0.8690517544746399,1.0,0.0,3.0,1.0,0.0
17851320,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.784287691116333,0.4256096482276916,0.3887657225131988,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.905883014202118,0.6646336317062378,0.6331576704978943,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8580092191696167,0.5653650760650635,0.3985165953636169,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.7898397445678711,0.4349823892116546,0.4179046154022217,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.6496924161911011,0.238887757062912,1.1074398756027222,284.9190673828125,284.95001220703125,300.1100158691406,292.447509765625,298.0400390625,297.2332458496094,284.9185791015625,1.0,0.7032411694526672,0.3733735084533691,0.3733735084533691,1.0,1.0,-3.5377862453460693,0.9906478524208068,2.5471384525299072,0.1916193217039108,0.8554927110671997,0.8554927110671997,0.0,274.6170959472656,282.0,59854.26953125,0.0,4183.9833984375,1.0,278.8588562011719,282.9653625488281,295.4821472167969,299.359619140625,293.1499938964844,293.1499938964844,279.1499938964844,36553.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507989883422852,1.0,0.0,0.0,3.484668970108032,3.484691619873047,8.102450124169991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.515625,0.0,1360.8480224609375,1895.4371337890625,0.0,3870.1572265625,0.8690517544746399,1.0,0.0,3.0,1.0,0.0
17851380,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.7820612192153931,0.4254628419876098,0.3884283006191253,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9035907983779908,0.6650350093841553,0.6333175897598267,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8575069308280945,0.5688644051551819,0.400779664516449,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.7881431579589844,0.4356245100498199,0.4183976054191589,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6482607126235962,0.2390928566455841,1.1082956790924072,285.042236328125,284.95001220703125,300.0699462890625,292.4081420898437,298.0294494628906,297.2362670898437,285.04217529296875,1.0,0.7052735686302185,0.372685819864273,0.372685819864273,1.0,1.0,-3.541908264160156,0.9898748397827148,2.5520334243774414,0.1898235976696014,0.972694993019104,0.972694993019104,0.0,277.6996765136719,285.0,58779.82421875,0.0,4213.46484375,1.0,279.141845703125,283.1090087890625,295.392578125,299.1421203613281,293.1499938964844,293.1499938964844,278.8500061035156,29764.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944632053375244,1.0,0.0,0.0,3.540678262710572,3.540699958801269,8.365004759980366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.5234375,0.0,1369.655029296875,1895.4371337890625,0.0,3814.47705078125,0.8733382821083069,1.0,0.0,3.0,1.0,0.0
17851440,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.7820612192153931,0.4254628419876098,0.3884283006191253,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9035907983779908,0.6650350093841553,0.6333175897598267,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8575069308280945,0.5688644051551819,0.400779664516449,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.7881431579589844,0.4356245100498199,0.4183976054191589,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6482607126235962,0.2390928566455841,1.1082956790924072,285.042236328125,284.95001220703125,300.0699462890625,292.4081420898437,298.0294494628906,297.2362670898437,285.04217529296875,1.0,0.7052735686302185,0.372685819864273,0.372685819864273,1.0,1.0,-3.541908264160156,0.9898748397827148,2.5520334243774414,0.1898235976696014,0.972694993019104,0.972694993019104,0.0,277.6996765136719,285.0,58779.82421875,0.0,4213.46484375,1.0,279.141845703125,283.1090087890625,295.392578125,299.1421203613281,293.1499938964844,293.1499938964844,278.8500061035156,29764.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944632053375244,1.0,0.0,0.0,3.540678262710572,3.540699958801269,8.365004759980366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.5234375,0.0,1369.655029296875,1895.4371337890625,0.0,3814.47705078125,0.8733382821083069,1.0,0.0,3.0,1.0,0.0
17851500,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7811641097068787,0.4250967800617218,0.3883993625640869,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9026830792427064,0.6649478077888489,0.6335560083389282,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8574451208114624,0.5703058838844299,0.4020111262798309,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7874912023544312,0.4357716143131256,0.4187633693218231,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.6477117538452148,0.2391107529401779,1.1090879440307615,284.9191589355469,284.95001220703125,300.0506896972656,292.389892578125,298.02252197265625,297.2352600097656,284.9134826660156,1.0,0.7063531279563904,0.3723419904708862,0.3723419904708862,1.0,1.0,-3.5450406074523926,0.9898282289505004,2.5552124977111816,0.1891504824161529,0.9026815891265868,0.9026815891265868,0.0,279.1423034667969,285.0,59909.81640625,0.0,4230.4443359375,1.0,278.90087890625,282.9672241210937,295.425537109375,299.3383178710937,293.1499938964844,293.1499938964844,278.8500061035156,32007.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508983492851256,1.0,0.0,0.0,3.537445068359375,3.5374672412872314,8.349734912371787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.2314453125,0.0,1382.564208984375,1895.4371337890625,0.0,3871.05126953125,0.8751273155212402,1.0,0.0,3.0,1.0,0.0
17851560,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7795661687850952,0.4243650734424591,0.3879235684871673,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9010713696479796,0.664433479309082,0.6332893967628479,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8567178845405579,0.5713818669319153,0.4028917551040649,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7862229347229004,0.4356176853179931,0.4187951683998108,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6466749906539917,0.2389309108257293,1.1089775562286377,284.8895568847656,284.95001220703125,300.0320129394531,292.37261962890625,298.0130310058594,297.2305603027344,284.88922119140625,1.0,0.7072712779045105,0.3719829320907593,0.3719829320907593,1.0,1.0,-3.5451180934906006,0.9887431859970092,2.5563747882843018,0.1881255209445953,0.8657060861587524,0.8657060861587524,0.0,281.0450439453125,288.0,59878.46875,0.0,4242.17041015625,1.0,278.8584899902344,282.9316101074219,295.4042358398437,299.2846374511719,293.1499938964844,293.1499938964844,279.1499938964844,35819.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954133927822113,1.0,0.0,0.0,3.514864444732666,3.5148870944976807,8.24347694106109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.310546875,0.0,1386.6556396484375,1895.4371337890625,0.0,3900.126220703125,0.8748220801353455,1.0,0.0,3.0,1.0,0.0
17851620,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7773271799087524,0.4241350293159485,0.3874830305576324,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8987724184989929,0.6646292209625244,0.6332155466079712,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8561676144599915,0.5747696161270142,0.4050537347793579,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7844728827476501,0.436128705739975,0.4191336333751678,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6451742649078369,0.2390175908803939,1.1092069149017334,285.0182800292969,284.95001220703125,299.9964904785156,292.3412780761719,298.0030822753906,297.2327575683594,285.018310546875,1.0,0.709103524684906,0.3712648451328277,0.3712648451328277,1.0,1.0,-3.5477726459503174,0.987389087677002,2.5603835582733154,0.1860687136650085,0.9688785672187804,0.9688785672187804,0.0,284.0972595214844,291.0,58794.43359375,0.0,4267.70458984375,1.0,279.14215087890625,283.0859069824219,295.3215637207031,299.0697021484375,293.1499938964844,293.1499938964844,278.8500061035156,30228.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470800757408142,1.0,0.0,0.0,3.562340021133423,3.56236219406128,8.467672500955814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.947265625,0.0,1395.6630859375,1895.4371337890625,0.0,3836.619384765625,0.8787665963172913,1.0,0.0,3.0,1.0,0.0
17851680,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7773271799087524,0.4241350293159485,0.3874830305576324,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8987724184989929,0.6646292209625244,0.6332155466079712,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8561676144599915,0.5747696161270142,0.4050537347793579,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7844728827476501,0.436128705739975,0.4191336333751678,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6451742649078369,0.2390175908803939,1.1092069149017334,285.0182800292969,284.95001220703125,299.9964904785156,292.3412780761719,298.0030822753906,297.2327575683594,285.018310546875,1.0,0.709103524684906,0.3712648451328277,0.3712648451328277,1.0,1.0,-3.5477726459503174,0.987389087677002,2.5603835582733154,0.1860687136650085,0.9688785672187804,0.9688785672187804,0.0,284.0972595214844,291.0,58794.43359375,0.0,4267.70458984375,1.0,279.14215087890625,283.0859069824219,295.3215637207031,299.0697021484375,293.1499938964844,293.1499938964844,278.8500061035156,30228.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470800757408142,1.0,0.0,0.0,3.562340021133423,3.56236219406128,8.467672500955814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.947265625,0.0,1395.6630859375,1895.4371337890625,0.0,3836.619384765625,0.8787665963172913,1.0,0.0,3.0,1.0,0.0
