time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7750827670097351,0.4230790138244629,0.3869981169700622,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8964748382568359,0.663962185382843,0.6331024765968323,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.855512261390686,0.577131986618042,0.4070531129837036,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7827416062355042,0.4360839128494262,0.4194724261760711,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.6437276601791382,0.2388159185647964,1.1096091270446775,284.8683776855469,284.95001220703125,299.9649353027344,292.31549072265625,297.98876953125,297.22735595703125,284.8669738769531,1.0,0.7108957767486572,0.3705754578113556,0.3705754578113556,1.0,1.0,-3.550360918045044,0.9860852360725404,2.5642755031585693,0.1843366622924804,0.851209282875061,0.851209282875061,0.0,287.1859436035156,291.0,59739.83984375,0.0,4293.294921875,1.0,278.8597717285156,282.9115905761719,295.3456420898437,299.2292175292969,293.1499938964844,293.1499938964844,278.8500061035156,37244.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559192657470704,1.0,0.0,0.0,3.526853084564209,3.526876211166382,8.299807632283773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.1689453125,0.0,1409.4261474609375,1895.4371337890625,0.0,3916.127685546875,0.8792169690132141,1.0,0.0,3.0,1.0,0.0
17851800,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7749528884887695,0.4230242669582367,0.3869531452655792,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8963416814804077,0.6639187335968018,0.6330683827400208,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8554499745368958,0.5772174000740051,0.4071163535118103,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.782636821269989,0.4360709488391876,0.4194668233394623,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6436412334442139,0.2387991547584533,1.109569430351257,284.8671569824219,284.95001220703125,299.96368408203125,292.31451416015625,297.9881286621094,297.2270202636719,284.8666687011719,1.0,0.710959792137146,0.3705467283725738,0.3705467283725738,1.0,1.0,-3.5502872467041016,0.9859722852706908,2.5643150806427,0.1842421889305114,0.8481975793838501,0.8481975793838501,0.0,287.3378601074219,294.0,59784.671875,0.0,4294.02099609375,1.0,278.8584899902344,282.91021728515625,295.3434143066406,299.2230529785156,293.1499938964844,293.1499938964844,279.1499938964844,37530.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560299515724182,1.0,0.0,0.0,3.5246927738189697,3.5247159004211426,8.289642892123084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.30859375,0.0,1409.2308349609375,1895.4371337890625,0.0,3917.118408203125,0.8790913820266724,1.0,0.0,3.0,1.0,0.0
17851860,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.77288419008255,0.4228433072566986,0.3865492939949035,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8941635489463806,0.6640424728393555,0.6329272985458374,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8549635410308838,0.5804717540740967,0.4092038571834564,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.781023383140564,0.4366001188755035,0.4198088049888611,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6422403454780579,0.2388757169246673,1.1097006797790527,285.004638671875,284.95001220703125,299.9338684082031,292.29266357421875,297.9799499511719,297.2291259765625,285.0048522949219,1.0,0.7127028107643127,0.3699105083942413,0.3699105083942413,1.0,1.0,-3.552701473236084,0.9847769141197203,2.567924737930298,0.1824046522378921,0.9475567936897278,0.9475567936897278,0.0,290.2781066894531,297.0,58747.671875,0.0,4318.306640625,1.0,279.1411437988281,283.07452392578125,295.2702941894531,299.0131225585937,293.1499938964844,293.1499938964844,278.8500061035156,31507.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482712745666504,1.0,0.0,0.0,3.569471597671509,3.5694940090179443,8.501609727318282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.7333984375,0.0,1412.5386962890625,1895.4371337890625,0.0,3847.375,0.8819276690483093,1.0,0.0,3.0,1.0,0.0
17851920,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.77288419008255,0.4228433072566986,0.3865492939949035,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8941635489463806,0.6640424728393555,0.6329272985458374,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8549635410308838,0.5804717540740967,0.4092038571834564,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.781023383140564,0.4366001188755035,0.4198088049888611,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6422403454780579,0.2388757169246673,1.1097006797790527,285.004638671875,284.95001220703125,299.9338684082031,292.29266357421875,297.9799499511719,297.2291259765625,285.0048522949219,1.0,0.7127028107643127,0.3699105083942413,0.3699105083942413,1.0,1.0,-3.552701473236084,0.9847769141197203,2.567924737930298,0.1824046522378921,0.9475567936897278,0.9475567936897278,0.0,290.2781066894531,297.0,58747.671875,0.0,4318.306640625,1.0,279.1411437988281,283.07452392578125,295.2702941894531,299.0131225585937,293.1499938964844,293.1499938964844,278.8500061035156,31507.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482712745666504,1.0,0.0,0.0,3.569471597671509,3.5694940090179443,8.501609727318282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.7333984375,0.0,1412.5386962890625,1895.4371337890625,0.0,3847.375,0.8819276690483093,1.0,0.0,3.0,1.0,0.0
17851980,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7706471085548401,0.4217921197414398,0.3860557675361633,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8918044567108154,0.6632559895515442,0.6326916813850403,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8542331457138062,0.5827382802963257,0.411130279302597,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7793000936508179,0.4365788400173187,0.4201624393463135,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.6407925486564636,0.2386616468429565,1.11003839969635,284.8652038574219,284.95001220703125,299.90728759765625,292.27606201171875,297.96685791015625,297.2232666015625,284.8662109375,1.0,0.7144970893859863,0.3692742884159088,0.3692742884159088,1.0,1.0,-3.5549840927124023,0.9835309982299804,2.571453094482422,0.1808053404092788,0.8285077214241028,0.8285077214241028,0.0,293.46240234375,300.0,59704.7734375,0.0,4343.72900390625,1.0,278.8584289550781,282.90997314453125,295.3016357421875,299.1702575683594,293.1499938964844,293.1499938964844,279.1499938964844,39952.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956563413143158,1.0,0.0,0.0,3.51718807220459,3.517211437225342,8.25438064566697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.2861328125,0.0,1418.8665771484375,1895.4371337890625,0.0,3921.893310546875,0.880435585975647,1.0,0.0,3.0,1.0,0.0
17852040,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7706471085548401,0.4217921197414398,0.3860557675361633,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8918044567108154,0.6632559895515442,0.6326916813850403,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8542331457138062,0.5827382802963257,0.411130279302597,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7793000936508179,0.4365788400173187,0.4201624393463135,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.6407925486564636,0.2386616468429565,1.11003839969635,284.8652038574219,284.95001220703125,299.90728759765625,292.27606201171875,297.96685791015625,297.2232666015625,284.8662109375,1.0,0.7144970893859863,0.3692742884159088,0.3692742884159088,1.0,1.0,-3.5549840927124023,0.9835309982299804,2.571453094482422,0.1808053404092788,0.8285077214241028,0.8285077214241028,0.0,293.46240234375,300.0,59704.7734375,0.0,4343.72900390625,1.0,278.8584289550781,282.90997314453125,295.3016357421875,299.1702575683594,293.1499938964844,293.1499938964844,279.1499938964844,39952.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956563413143158,1.0,0.0,0.0,3.51718807220459,3.517211437225342,8.25438064566697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.2861328125,0.0,1418.8665771484375,1895.4371337890625,0.0,3921.893310546875,0.880435585975647,1.0,0.0,3.0,1.0,0.0
17852100,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7693720459938049,0.4215855300426483,0.3856739997863769,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8904489278793335,0.6631410717964172,0.632378101348877,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8537145256996155,0.5842010378837585,0.4119821190834045,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7782809734344482,0.4367454648017883,0.4202017486095428,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6399288177490234,0.2386300414800644,1.109735131263733,284.9837646484375,284.95001220703125,299.89532470703125,292.2698669433594,297.9626770019531,297.2230834960937,284.9871520996094,1.0,0.7152908444404602,0.3689561784267425,0.3689561784267425,1.0,1.0,-3.5548486709594727,0.9825012683868408,2.572347402572632,0.1797511428594589,0.899021327495575,0.899021327495575,0.0,295.1216735839844,300.0,58744.50390625,0.0,4353.45556640625,1.0,279.0984802246094,283.0516967773437,295.2414245605469,298.9472351074219,293.1499938964844,293.1499938964844,279.1499938964844,35481.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508519768714904,1.0,0.0,0.0,3.540776252746582,3.540799140930176,8.365468033844081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.7841796875,0.0,1411.2528076171875,1895.4371337890625,0.0,3870.63427734375,0.8804911971092224,1.0,0.0,3.0,1.0,0.0
17852160,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.768738329410553,0.4216779172420501,0.3857126235961914,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8897383809089661,0.6633627414703369,0.6325227618217468,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8538013696670532,0.5859575271606445,0.4131660163402557,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7778252959251404,0.4371608793735504,0.4205524623394012,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.639501690864563,0.2387619018554687,1.1102540493011477,285.004150390625,284.95001220703125,299.88427734375,292.26513671875,297.9610595703125,297.2259216308594,285.0044250488281,1.0,0.7162184119224548,0.3686440587043762,0.3686440587043762,1.0,1.0,-3.557534694671631,0.9823975563049316,2.575137138366699,0.1790050119161605,0.9282078146934508,0.9282078146934508,0.0,296.3349914550781,303.0,58689.81640625,0.0,4368.033203125,1.0,279.1422119140625,283.0756225585937,295.23895263671875,298.9729919433594,293.1499938964844,293.1499938964844,278.8500061035156,32614.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481335878372192,1.0,0.0,0.0,3.565000534057617,3.5650229454040527,8.480324709125853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.7822265625,0.0,1415.9046630859375,1895.4371337890625,0.0,3846.13232421875,0.8822383880615234,1.0,0.0,3.0,1.0,0.0
17852220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7666550278663635,0.4206996858119964,0.3852753937244415,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8874999284744263,0.6625897884368896,0.6322854161262512,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8531575798988342,0.588238000869751,0.4150929450988769,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7762324213981628,0.4371919333934784,0.4209482967853546,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6381617784500122,0.2385774701833725,1.1106926202774048,284.8734436035156,284.95001220703125,299.8650817871094,292.2601928710937,297.95068359375,297.2209167480469,284.87322998046875,1.0,0.7180097699165344,0.3680198192596435,0.3680198192596435,1.0,1.0,-3.560055494308472,0.9812581539154052,2.5787973403930664,0.1774658560752868,0.8174239993095398,0.8174239993095398,0.0,299.46685791015625,306.0,59561.45703125,0.0,4393.8408203125,1.0,278.8583374023437,282.91754150390625,295.28271484375,299.1423034667969,293.1499938964844,293.1499938964844,279.1499938964844,41296.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558672308921814,1.0,0.0,0.0,3.505424737930298,3.505448341369629,8.199259013963456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.0283203125,0.0,1416.2474365234375,1895.4371337890625,0.0,3915.66162109375,0.8795452117919922,1.0,0.0,3.0,1.0,0.0
17852280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7666550278663635,0.4206996858119964,0.3852753937244415,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8874999284744263,0.6625897884368896,0.6322854161262512,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8531575798988342,0.588238000869751,0.4150929450988769,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7762324213981628,0.4371919333934784,0.4209482967853546,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6381617784500122,0.2385774701833725,1.1106926202774048,284.8734436035156,284.95001220703125,299.8650817871094,292.2601928710937,297.95068359375,297.2209167480469,284.87322998046875,1.0,0.7180097699165344,0.3680198192596435,0.3680198192596435,1.0,1.0,-3.560055494308472,0.9812581539154052,2.5787973403930664,0.1774658560752868,0.8174239993095398,0.8174239993095398,0.0,299.46685791015625,306.0,59561.45703125,0.0,4393.8408203125,1.0,278.8583374023437,282.91754150390625,295.28271484375,299.1423034667969,293.1499938964844,293.1499938964844,279.1499938964844,41296.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558672308921814,1.0,0.0,0.0,3.505424737930298,3.505448341369629,8.199259013963456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.0283203125,0.0,1416.2474365234375,1895.4371337890625,0.0,3915.66162109375,0.8795452117919922,1.0,0.0,3.0,1.0,0.0
17852340,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7648817300796509,0.4206275939941406,0.3849905431270599,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8855424523353577,0.6626900434494019,0.6321311593055725,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8528015613555908,0.5914543271064758,0.4171408414840698,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7748724818229675,0.4378087520599365,0.4213845431804657,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6369686722755432,0.2387006133794784,1.1110405921936035,285.00848388671875,284.95001220703125,299.8500061035156,292.2616271972656,297.9474792480469,297.2240295410156,285.00909423828125,1.0,0.7197452187538147,0.3673955798149109,0.3673955798149109,1.0,1.0,-3.5629239082336426,0.9802386164665222,2.582685232162476,0.1757240742444992,0.918781578540802,0.918781578540802,0.0,302.3051147460937,309.0,58604.484375,0.0,4418.85986328125,1.0,279.1409912109375,283.0788269042969,295.2346496582031,298.9624938964844,293.1499938964844,293.1499938964844,278.8500061035156,33198.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471259713172911,1.0,0.0,0.0,3.555596351623535,3.55561900138855,8.435642939730315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.5146484375,0.0,1410.2373046875,1895.4371337890625,0.0,3837.03369140625,0.8808498978614807,1.0,0.0,3.0,1.0,0.0
17852400,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7648817300796509,0.4206275939941406,0.3849905431270599,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8855424523353577,0.6626900434494019,0.6321311593055725,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8528015613555908,0.5914543271064758,0.4171408414840698,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7748724818229675,0.4378087520599365,0.4213845431804657,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6369686722755432,0.2387006133794784,1.1110405921936035,285.00848388671875,284.95001220703125,299.8500061035156,292.2616271972656,297.9474792480469,297.2240295410156,285.00909423828125,1.0,0.7197452187538147,0.3673955798149109,0.3673955798149109,1.0,1.0,-3.5629239082336426,0.9802386164665222,2.582685232162476,0.1757240742444992,0.918781578540802,0.918781578540802,0.0,302.3051147460937,309.0,58604.484375,0.0,4418.85986328125,1.0,279.1409912109375,283.0788269042969,295.2346496582031,298.9624938964844,293.1499938964844,293.1499938964844,278.8500061035156,33198.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471259713172911,1.0,0.0,0.0,3.555596351623535,3.55561900138855,8.435642939730315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.5146484375,0.0,1410.2373046875,1895.4371337890625,0.0,3837.03369140625,0.8808498978614807,1.0,0.0,3.0,1.0,0.0
17852460,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.762877345085144,0.4196877777576446,0.3845741152763366,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8833547830581665,0.6619040966033936,0.6318678855895996,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8521754145622253,0.5937139391899109,0.4190453290939331,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7733412384986877,0.4378641247749328,0.4217958748340606,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6356843709945679,0.2385314404964447,1.1115318536758425,284.8851318359375,284.95001220703125,299.8385009765625,292.2685241699219,297.93951416015625,297.2193298339844,284.8854675292969,1.0,0.7215417623519897,0.3667609095573425,0.3667609095573425,1.0,1.0,-3.56549334526062,0.9790757894515992,2.5864174365997314,0.1741564124822616,0.8180548548698425,0.8180548548698425,0.0,305.4517822265625,312.0,59628.4296875,0.0,4444.96240234375,1.0,278.8583374023437,282.9337463378906,295.2890014648437,299.1405029296875,293.1499938964844,293.1499938964844,279.1499938964844,41315.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544440507888794,1.0,0.0,0.0,3.4982075691223145,3.498231172561645,8.165531539816584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.92822265625,0.0,1408.878173828125,1895.4371337890625,0.0,3902.907958984375,0.8780031204223633,1.0,0.0,3.0,1.0,0.0
17852520,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.762877345085144,0.4196877777576446,0.3845741152763366,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8833547830581665,0.6619040966033936,0.6318678855895996,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8521754145622253,0.5937139391899109,0.4190453290939331,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7733412384986877,0.4378641247749328,0.4217958748340606,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6356843709945679,0.2385314404964447,1.1115318536758425,284.8851318359375,284.95001220703125,299.8385009765625,292.2685241699219,297.93951416015625,297.2193298339844,284.8854675292969,1.0,0.7215417623519897,0.3667609095573425,0.3667609095573425,1.0,1.0,-3.56549334526062,0.9790757894515992,2.5864174365997314,0.1741564124822616,0.8180548548698425,0.8180548548698425,0.0,305.4517822265625,312.0,59628.4296875,0.0,4444.96240234375,1.0,278.8583374023437,282.9337463378906,295.2890014648437,299.1405029296875,293.1499938964844,293.1499938964844,279.1499938964844,41315.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544440507888794,1.0,0.0,0.0,3.4982075691223145,3.498231172561645,8.165531539816584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.92822265625,0.0,1408.878173828125,1895.4371337890625,0.0,3902.907958984375,0.8780031204223633,1.0,0.0,3.0,1.0,0.0
17852580,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7611711025238037,0.4196319282054901,0.384308248758316,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.881438136100769,0.661970317363739,0.6316871047019958,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8518261313438416,0.5968915224075317,0.4210681915283203,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7720323204994202,0.4384906589984894,0.4222449958324432,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6345358490943909,0.2386596947908401,1.1119182109832764,285.0168762207031,284.95001220703125,299.8297424316406,292.279541015625,297.9381103515625,297.2225646972656,285.0171813964844,1.0,0.7232797741889954,0.3661262691020965,0.3661262691020965,1.0,1.0,-3.5683841705322266,0.9780227541923524,2.5903615951538086,0.1723839491605758,0.9223932027816772,0.9223932027816772,0.0,308.3065795898437,315.0,58670.51171875,0.0,4470.2197265625,1.0,279.1419372558594,283.0890197753906,295.25152587890625,298.9774475097656,293.1499938964844,293.1499938964844,278.8500061035156,32855.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456409811973572,1.0,0.0,0.0,3.5514161586761475,3.551438808441162,8.415819934270985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.1884765625,0.0,1403.3375244140625,1895.4371337890625,0.0,3823.608642578125,0.8794862627983093,1.0,0.0,3.0,1.0,0.0
17852640,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7611711025238037,0.4196319282054901,0.384308248758316,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.881438136100769,0.661970317363739,0.6316871047019958,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8518261313438416,0.5968915224075317,0.4210681915283203,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7720323204994202,0.4384906589984894,0.4222449958324432,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6345358490943909,0.2386596947908401,1.1119182109832764,285.0168762207031,284.95001220703125,299.8297424316406,292.279541015625,297.9381103515625,297.2225646972656,285.0171813964844,1.0,0.7232797741889954,0.3661262691020965,0.3661262691020965,1.0,1.0,-3.5683841705322266,0.9780227541923524,2.5903615951538086,0.1723839491605758,0.9223932027816772,0.9223932027816772,0.0,308.3065795898437,315.0,58670.51171875,0.0,4470.2197265625,1.0,279.1419372558594,283.0890197753906,295.25152587890625,298.9774475097656,293.1499938964844,293.1499938964844,278.8500061035156,32855.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456409811973572,1.0,0.0,0.0,3.5514161586761475,3.551438808441162,8.415819934270985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.1884765625,0.0,1403.3375244140625,1895.4371337890625,0.0,3823.608642578125,0.8794862627983093,1.0,0.0,3.0,1.0,0.0
17852700,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7604912519454956,0.4193190634250641,0.3843123912811279,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8806599378585815,0.6617326736450195,0.6317683458328247,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8517995476722717,0.5981509685516357,0.4221750199794769,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7715466022491455,0.438644528388977,0.4226060509681701,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6341092586517334,0.238656535744667,1.1125688552856443,284.9040222167969,284.95001220703125,299.8263244628906,292.2865295410156,297.9358825683594,297.22174072265625,284.9000549316406,1.0,0.7242415547370911,0.3658089339733124,0.3658089339733124,1.0,1.0,-3.5710411071777344,0.977876603603363,2.5931646823883057,0.1717352569103241,0.8520863652229309,0.8520863652229309,0.0,309.6662292480469,315.0,59682.328125,0.0,4485.73193359375,1.0,278.9002990722656,282.94805908203125,295.3113708496094,299.19708251953125,293.1499938964844,293.1499938964844,278.8500061035156,36164.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509173035621644,1.0,0.0,0.0,3.534953594207764,3.5349764823913574,8.337977988048806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.8427734375,0.0,1410.09228515625,1895.4371337890625,0.0,3871.22216796875,0.8795741200447083,1.0,0.0,3.0,1.0,0.0
17852760,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7592419981956482,0.418702095746994,0.3839107751846313,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8792985081672668,0.6611409783363342,0.6313938498497009,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8512107133865356,0.5990896821022034,0.4229417443275451,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7705557942390442,0.4385453760623932,0.4226639866828918,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6332951188087463,0.2384876757860183,1.1124205589294434,284.8906555175781,284.95001220703125,299.8235168457031,292.29443359375,297.9315795898437,297.21783447265625,284.89111328125,1.0,0.7250695824623108,0.3654993176460266,0.3654993176460266,1.0,1.0,-3.5709259510040283,0.9768645763397216,2.594061374664306,0.1708374768495559,0.8241934180259705,0.8241934180259705,0.0,311.4645690917969,318.0,59665.1875,0.0,4496.388671875,1.0,278.8582458496094,282.93389892578125,295.3151550292969,299.1667785644531,293.1499938964844,293.1499938964844,279.1499938964844,40565.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530410766601562,1.0,0.0,0.0,3.498797655105591,3.498821258544922,8.168286740328767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.77197265625,0.0,1404.1129150390625,1895.4371337890625,0.0,3890.31689453125,0.8771870136260986,1.0,0.0,3.0,1.0,0.0
17852820,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7575830221176147,0.4186418652534485,0.3836463689804077,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8774043917655945,0.6611496210098267,0.6311652660369873,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8508470058441162,0.602197527885437,0.4249188005924225,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7692779302597046,0.4391608238220215,0.4231069982051849,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.6321691870689392,0.2386045306921005,1.1127722263336182,285.0203857421875,284.95001220703125,299.819580078125,292.3128662109375,297.9314270019531,297.2208557128906,285.0209655761719,1.0,0.7267897129058838,0.3648800551891327,0.3648800551891327,1.0,1.0,-3.573657274246216,0.9758004546165466,2.5978567600250244,0.1690995544195175,0.9303287267684937,0.9303287267684937,0.0,314.33917236328125,321.0,58729.1171875,0.0,4521.40576171875,1.0,279.14093017578125,283.0904541015625,295.2856750488281,299.0150756835937,293.1499938964844,293.1499938964844,278.8500061035156,32392.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443039894104004,1.0,0.0,0.0,3.552551031112671,3.5525734424591064,8.421199595431972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.3798828125,0.0,1401.16064453125,1895.4371337890625,0.0,3811.505859375,0.8791911005973816,1.0,0.0,3.0,1.0,0.0
17852880,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7575830221176147,0.4186418652534485,0.3836463689804077,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8774043917655945,0.6611496210098267,0.6311652660369873,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8508470058441162,0.602197527885437,0.4249188005924225,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7692779302597046,0.4391608238220215,0.4231069982051849,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.6321691870689392,0.2386045306921005,1.1127722263336182,285.0203857421875,284.95001220703125,299.819580078125,292.3128662109375,297.9314270019531,297.2208557128906,285.0209655761719,1.0,0.7267897129058838,0.3648800551891327,0.3648800551891327,1.0,1.0,-3.573657274246216,0.9758004546165466,2.5978567600250244,0.1690995544195175,0.9303287267684937,0.9303287267684937,0.0,314.33917236328125,321.0,58729.1171875,0.0,4521.40576171875,1.0,279.14093017578125,283.0904541015625,295.2856750488281,299.0150756835937,293.1499938964844,293.1499938964844,278.8500061035156,32392.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443039894104004,1.0,0.0,0.0,3.552551031112671,3.5525734424591064,8.421199595431972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.3798828125,0.0,1401.16064453125,1895.4371337890625,0.0,3811.505859375,0.8791911005973816,1.0,0.0,3.0,1.0,0.0
17852940,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7556954026222229,0.417702317237854,0.3832393586635589,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8752818703651428,0.6602558493614197,0.630811333656311,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8502082824707031,0.6043059825897217,0.4267323911190033,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7678259015083313,0.4391961097717285,0.4235093593597412,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6309434771537781,0.2384154647588729,1.1132079362869265,284.8917541503906,284.95001220703125,299.8178100585937,292.3345947265625,297.92596435546875,297.2159118652344,284.89215087890625,1.0,0.7285524010658264,0.3642607927322387,0.3642607927322387,1.0,1.0,-3.5759425163269043,0.9745784997940063,2.6013638973236084,0.1675567775964737,0.832504153251648,0.832504153251648,0.0,317.5224914550781,324.0,59924.7734375,0.0,4547.09765625,1.0,278.8583068847656,282.93963623046875,295.3553466796875,299.2143859863281,293.1499938964844,293.1499938964844,279.1499938964844,39598.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516934752464294,1.0,0.0,0.0,3.5064144134521484,3.5064377784729004,8.203889478863857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.86962890625,0.0,1405.0755615234375,1895.4371337890625,0.0,3878.205322265625,0.8776560425758362,1.0,0.0,3.0,1.0,0.0
17853000,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7556954026222229,0.417702317237854,0.3832393586635589,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8752818703651428,0.6602558493614197,0.630811333656311,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8502082824707031,0.6043059825897217,0.4267323911190033,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7678259015083313,0.4391961097717285,0.4235093593597412,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6309434771537781,0.2384154647588729,1.1132079362869265,284.8917541503906,284.95001220703125,299.8178100585937,292.3345947265625,297.92596435546875,297.2159118652344,284.89215087890625,1.0,0.7285524010658264,0.3642607927322387,0.3642607927322387,1.0,1.0,-3.5759425163269043,0.9745784997940063,2.6013638973236084,0.1675567775964737,0.832504153251648,0.832504153251648,0.0,317.5224914550781,324.0,59924.7734375,0.0,4547.09765625,1.0,278.8583068847656,282.93963623046875,295.3553466796875,299.2143859863281,293.1499938964844,293.1499938964844,279.1499938964844,39598.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516934752464294,1.0,0.0,0.0,3.5064144134521484,3.5064377784729004,8.203889478863857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.86962890625,0.0,1405.0755615234375,1895.4371337890625,0.0,3878.205322265625,0.8776560425758362,1.0,0.0,3.0,1.0,0.0
17853060,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7540732026100159,0.4176412224769592,0.3829634189605713,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8734018802642822,0.6602071523666382,0.6305188536643982,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.849818229675293,0.6073318123817444,0.4286463260650635,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7665684223175049,0.4397979080677032,0.4239315092563629,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6298266053199768,0.2385162711143493,1.1134711503982544,285.0242614746094,284.95001220703125,299.8179016113281,292.3592834472656,297.9268493652344,297.21875,285.0245361328125,1.0,0.7302369475364685,0.3636789619922638,0.3636789619922638,1.0,1.0,-3.578375101089477,0.9735255837440492,2.604849576950073,0.1659042537212371,0.941598653793335,0.941598653793335,0.0,320.4122619628906,312.0,58871.68359375,0.0,4571.45703125,1.0,279.1420288085937,283.0931091308594,295.3308410644531,299.0665588378906,293.1499938964844,293.1499938964844,278.8500061035156,31769.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428277611732484,1.0,0.0,0.0,3.560064554214477,3.560086965560913,8.456858608951734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.84375,0.0,1404.52294921875,1895.4371337890625,0.0,3798.12548828125,0.880114734172821,1.0,0.0,3.0,1.0,0.0
17853120,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7540732026100159,0.4176412224769592,0.3829634189605713,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8734018802642822,0.6602071523666382,0.6305188536643982,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.849818229675293,0.6073318123817444,0.4286463260650635,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7665684223175049,0.4397979080677032,0.4239315092563629,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6298266053199768,0.2385162711143493,1.1134711503982544,285.0242614746094,284.95001220703125,299.8179016113281,292.3592834472656,297.9268493652344,297.21875,285.0245361328125,1.0,0.7302369475364685,0.3636789619922638,0.3636789619922638,1.0,1.0,-3.578375101089477,0.9735255837440492,2.604849576950073,0.1659042537212371,0.941598653793335,0.941598653793335,0.0,320.4122619628906,312.0,58871.68359375,0.0,4571.45703125,1.0,279.1420288085937,283.0931091308594,295.3308410644531,299.0665588378906,293.1499938964844,293.1499938964844,278.8500061035156,31769.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428277611732484,1.0,0.0,0.0,3.560064554214477,3.560086965560913,8.456858608951734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.84375,0.0,1404.52294921875,1895.4371337890625,0.0,3798.12548828125,0.880114734172821,1.0,0.0,3.0,1.0,0.0
17853180,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7557371854782104,0.4167229533195495,0.3823164999485016,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8755872845649719,0.6592360734939575,0.6298342943191528,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8531100153923035,0.6092198491096497,0.4301410615444183,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7688256502151489,0.4398350715637207,0.4240615665912628,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6313406825065613,0.2383243292570114,1.1125727891921997,284.8857421875,284.95001220703125,299.8197021484375,292.38671875,297.9219055175781,297.21319580078125,284.8864440917969,1.0,0.7279056906700134,0.3630971312522888,0.3630971312522888,1.0,1.0,-3.5776631832122803,0.971458375453949,2.6062047481536865,0.1642473489046096,0.8372770547866821,0.8372770547866821,0.0,316.4090270996094,300.0,59961.89453125,0.0,4545.0361328125,1.0,278.8583374023437,282.92950439453125,295.4078063964844,299.2767028808594,293.1499938964844,293.1499938964844,279.1499938964844,38979.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950286626815796,1.0,0.0,0.0,3.5167722702026367,3.5167953968048096,8.25242864266329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.708984375,0.0,1411.415283203125,1895.4371337890625,0.0,3865.5439453125,0.8791543245315552,1.0,0.0,3.0,1.0,0.0
17853240,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7557371854782104,0.4167229533195495,0.3823164999485016,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8755872845649719,0.6592360734939575,0.6298342943191528,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8531100153923035,0.6092198491096497,0.4301410615444183,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7688256502151489,0.4398350715637207,0.4240615665912628,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6313406825065613,0.2383243292570114,1.1125727891921997,284.8857421875,284.95001220703125,299.8197021484375,292.38671875,297.9219055175781,297.21319580078125,284.8864440917969,1.0,0.7279056906700134,0.3630971312522888,0.3630971312522888,1.0,1.0,-3.5776631832122803,0.971458375453949,2.6062047481536865,0.1642473489046096,0.8372770547866821,0.8372770547866821,0.0,316.4090270996094,300.0,59961.89453125,0.0,4545.0361328125,1.0,278.8583374023437,282.92950439453125,295.4078063964844,299.2767028808594,293.1499938964844,293.1499938964844,279.1499938964844,38979.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950286626815796,1.0,0.0,0.0,3.5167722702026367,3.5167953968048096,8.25242864266329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.708984375,0.0,1411.415283203125,1895.4371337890625,0.0,3865.5439453125,0.8791543245315552,1.0,0.0,3.0,1.0,0.0
17853300,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7572382092475891,0.416575938463211,0.3818032741546631,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8775075674057007,0.6590111255645752,0.6292269229888916,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8555329442024231,0.610465943813324,0.4306953847408294,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7706653475761414,0.440030425786972,0.4239284992218017,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6326013207435608,0.2383105307817459,1.111389398574829,285.0014343261719,284.95001220703125,299.8211975097656,292.4013671875,297.92138671875,297.212890625,285.00506591796875,1.0,0.7259065508842468,0.3628062307834625,0.3628062307834625,1.0,1.0,-3.575392961502075,0.9698232412338256,2.60556960105896,0.1630829125642776,0.9117150902748108,0.9117150902748108,0.0,312.8642272949219,300.0,58986.08203125,0.0,4517.185546875,1.0,279.0989685058594,283.0674743652344,295.3690185546875,299.0781555175781,293.1499938964844,293.1499938964844,279.1499938964844,34578.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442404508590698,1.0,0.0,0.0,3.5417721271514893,3.541794776916504,8.370174668925756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.3291015625,0.0,1405.7427978515625,1895.4371337890625,0.0,3810.9306640625,0.8796176314353943,1.0,0.0,3.0,1.0,0.0
17853360,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7597142457962036,0.4167534112930298,0.3816933035850525,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8804870843887329,0.6591400504112244,0.6290525197982788,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8589833378791809,0.6120319962501526,0.4315747320652008,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7734333872795105,0.4404937028884887,0.4240902960300445,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6345639824867249,0.2384770065546035,1.110952377319336,285.0211486816406,284.95001220703125,299.822998046875,292.41656494140625,297.9233703613281,297.2157897949219,285.0213623046875,1.0,0.723720908164978,0.3625423908233642,0.3625423908233642,1.0,1.0,-3.575773000717163,0.969110667705536,2.6066622734069824,0.1622518301010131,0.94636207818985,0.94636207818985,0.0,308.22271728515625,288.0,58949.4453125,0.0,4489.890625,1.0,279.1418762207031,283.08905029296875,295.3868713378906,299.1276550292969,293.1499938964844,293.1499938964844,278.8500061035156,31611.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411394000053406,1.0,0.0,0.0,3.568390130996704,3.56841254234314,8.496458576701116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.4599609375,0.0,1412.150146484375,1895.4371337890625,0.0,3782.7998046875,0.8818019032478333,1.0,0.0,3.0,1.0,0.0
17853420,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7647757530212402,0.4159485995769501,0.3809323906898498,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.88670414686203,0.6581690907478333,0.6281309127807617,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8661137223243713,0.613844633102417,0.4328235685825348,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7792341113090515,0.4406093060970306,0.4240668416023254,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6387279629707336,0.2383800595998764,1.1093758344650269,284.8837890625,284.95001220703125,299.8275756835937,292.4485778808594,297.919677734375,297.2108154296875,284.88385009765625,1.0,0.7186600565910339,0.3620146811008453,0.3620146811008453,1.0,1.0,-3.57333779335022,0.9666681289672852,2.6066696643829346,0.1605578958988189,0.8394882082939148,0.8394882082939148,0.0,298.4090576171875,276.0,60161.3125,0.0,4423.3701171875,1.0,278.8584289550781,282.9313659667969,295.4681396484375,299.3417053222656,293.1499938964844,293.1499938964844,279.1499938964844,39023.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483383893966676,1.0,0.0,0.0,3.52392840385437,3.523951768875122,8.286048114314326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.5791015625,0.0,1419.222900390625,1895.4371337890625,0.0,3847.980712890625,0.88080894947052,1.0,0.0,3.0,1.0,0.0
17853480,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7647757530212402,0.4159485995769501,0.3809323906898498,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.88670414686203,0.6581690907478333,0.6281309127807617,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8661137223243713,0.613844633102417,0.4328235685825348,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7792341113090515,0.4406093060970306,0.4240668416023254,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6387279629707336,0.2383800595998764,1.1093758344650269,284.8837890625,284.95001220703125,299.8275756835937,292.4485778808594,297.919677734375,297.2108154296875,284.88385009765625,1.0,0.7186600565910339,0.3620146811008453,0.3620146811008453,1.0,1.0,-3.57333779335022,0.9666681289672852,2.6066696643829346,0.1605578958988189,0.8394882082939148,0.8394882082939148,0.0,298.4090576171875,276.0,60161.3125,0.0,4423.3701171875,1.0,278.8584289550781,282.9313659667969,295.4681396484375,299.3417053222656,293.1499938964844,293.1499938964844,279.1499938964844,39023.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483383893966676,1.0,0.0,0.0,3.52392840385437,3.523951768875122,8.286048114314326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.5791015625,0.0,1419.222900390625,1895.4371337890625,0.0,3847.980712890625,0.88080894947052,1.0,0.0,3.0,1.0,0.0
17853540,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7710869312286377,0.4160850048065185,0.3803034424781799,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8942858576774597,0.6581024527549744,0.6272643804550171,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8746854662895203,0.616664469242096,0.434174507856369,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7862367630004883,0.4413452744483948,0.4240587055683136,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6438099145889282,0.2386308759450912,1.1076648235321045,285.0182189941406,284.95001220703125,299.8332214355469,292.482421875,297.9224548339844,297.2142333984375,285.0186767578125,1.0,0.7130418419837952,0.3614869713783264,0.3614869713783264,1.0,1.0,-3.571085214614868,0.9642939567565918,2.6067912578582764,0.1586814373731613,0.9457541704177856,0.9457541704177856,0.0,287.3169860839844,264.0,59020.08984375,0.0,4349.658203125,1.0,279.1411437988281,283.0861511230469,295.4521484375,299.1965637207031,293.1499938964844,293.1499938964844,278.8500061035156,31789.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389844536781312,1.0,0.0,0.0,3.5742650032043457,3.574287414550781,8.524457939529384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.3505859375,0.0,1419.6788330078125,1895.4371337890625,0.0,3763.206787109375,0.8833523988723755,1.0,0.0,3.0,1.0,0.0
