time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7710869312286377,0.4160850048065185,0.3803034424781799,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8942858576774597,0.6581024527549744,0.6272643804550171,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8746854662895203,0.616664469242096,0.434174507856369,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7862367630004883,0.4413452744483948,0.4240587055683136,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6438099145889282,0.2386308759450912,1.1076648235321045,285.0182189941406,284.95001220703125,299.8332214355469,292.482421875,297.9224548339844,297.2142333984375,285.0186767578125,1.0,0.7130418419837952,0.3614869713783264,0.3614869713783264,1.0,1.0,-3.571085214614868,0.9642939567565918,2.6067912578582764,0.1586814373731613,0.9457541704177856,0.9457541704177856,0.0,287.3169860839844,264.0,59020.08984375,0.0,4349.658203125,1.0,279.1411437988281,283.0861511230469,295.4521484375,299.1965637207031,293.1499938964844,293.1499938964844,278.8500061035156,31789.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389844536781312,1.0,0.0,0.0,3.5742650032043457,3.574287414550781,8.524457939529384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.3505859375,0.0,1419.6788330078125,1895.4371337890625,0.0,3763.206787109375,0.8833523988723755,1.0,0.0,3.0,1.0,0.0
17853660,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7779810428619385,0.4153708517551422,0.3795695602893829,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9025307893753052,0.6571620106697083,0.6263109445571899,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8839529752731323,0.6184758543968201,0.4353810548782348,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.793874204158783,0.4415247738361358,0.4240387082099914,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6495124697685242,0.2386215031147003,1.1062111854553225,284.8823547363281,284.95001220703125,299.8397216796875,292.5178527832031,297.919921875,297.2099914550781,284.8826599121094,1.0,0.7072345614433289,0.3610108196735382,0.3610108196735382,1.0,1.0,-3.5687451362609863,0.9620354771614076,2.606709718704224,0.1572503745555877,0.8390004634857178,0.8390004634857178,0.0,276.0184631347656,252.0,60119.73046875,0.0,4274.521484375,1.0,278.8576965332031,282.9288024902344,295.5366516113281,299.41339111328125,293.1499938964844,293.1499938964844,279.1499938964844,39196.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459406137466432,1.0,0.0,0.0,3.529505729675293,3.529529094696045,8.31229726827587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.970703125,0.0,1426.326416015625,1895.4371337890625,0.0,3826.3193359375,0.8822451829910278,1.0,0.0,3.0,1.0,0.0
17853720,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7779810428619385,0.4153708517551422,0.3795695602893829,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9025307893753052,0.6571620106697083,0.6263109445571899,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8839529752731323,0.6184758543968201,0.4353810548782348,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.793874204158783,0.4415247738361358,0.4240387082099914,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6495124697685242,0.2386215031147003,1.1062111854553225,284.8823547363281,284.95001220703125,299.8397216796875,292.5178527832031,297.919921875,297.2099914550781,284.8826599121094,1.0,0.7072345614433289,0.3610108196735382,0.3610108196735382,1.0,1.0,-3.5687451362609863,0.9620354771614076,2.606709718704224,0.1572503745555877,0.8390004634857178,0.8390004634857178,0.0,276.0184631347656,252.0,60119.73046875,0.0,4274.521484375,1.0,278.8576965332031,282.9288024902344,295.5366516113281,299.41339111328125,293.1499938964844,293.1499938964844,279.1499938964844,39196.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459406137466432,1.0,0.0,0.0,3.529505729675293,3.529529094696045,8.31229726827587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.970703125,0.0,1426.326416015625,1895.4371337890625,0.0,3826.3193359375,0.8822451829910278,1.0,0.0,3.0,1.0,0.0
17853780,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7859240174293518,0.4155620336532593,0.3789603114128113,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9123265743255616,0.6570972800254822,0.625415027141571,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8944223523139954,0.6212702393531799,0.4366881251335144,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8024585843086243,0.4422979950904846,0.4240364730358124,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6560609936714172,0.2389366626739502,1.1046617031097412,285.0179748535156,284.95001220703125,299.8468933105469,292.5545654296875,297.92340087890625,297.21368408203125,285.0182189941406,1.0,0.7012104392051697,0.3605346977710724,0.3605346977710724,1.0,1.0,-3.566629648208618,0.959863543510437,2.606765985488892,0.1556479185819625,0.9451702237129213,0.9451702237129213,0.0,264.1945495605469,240.0,59110.07421875,0.0,4196.89892578125,1.0,279.14227294921875,283.0875244140625,295.5236511230469,299.27398681640625,293.1499938964844,293.1499938964844,278.8500061035156,31864.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936573088169098,1.0,0.0,0.0,3.5797717571258545,3.579794406890869,8.550745178581565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.1611328125,0.0,1426.0816650390625,1895.4371337890625,0.0,3741.2392578125,0.8846545219421387,1.0,0.0,3.0,1.0,0.0
17853840,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7859240174293518,0.4155620336532593,0.3789603114128113,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9123265743255616,0.6570972800254822,0.625415027141571,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8944223523139954,0.6212702393531799,0.4366881251335144,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8024585843086243,0.4422979950904846,0.4240364730358124,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6560609936714172,0.2389366626739502,1.1046617031097412,285.0179748535156,284.95001220703125,299.8468933105469,292.5545654296875,297.92340087890625,297.21368408203125,285.0182189941406,1.0,0.7012104392051697,0.3605346977710724,0.3605346977710724,1.0,1.0,-3.566629648208618,0.959863543510437,2.606765985488892,0.1556479185819625,0.9451702237129213,0.9451702237129213,0.0,264.1945495605469,240.0,59110.07421875,0.0,4196.89892578125,1.0,279.14227294921875,283.0875244140625,295.5236511230469,299.27398681640625,293.1499938964844,293.1499938964844,278.8500061035156,31864.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936573088169098,1.0,0.0,0.0,3.5797717571258545,3.579794406890869,8.550745178581565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.1611328125,0.0,1426.0816650390625,1895.4371337890625,0.0,3741.2392578125,0.8846545219421387,1.0,0.0,3.0,1.0,0.0
17853900,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7904435396194458,0.4153951406478882,0.3788207173347473,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9181405305862428,0.6568157076835632,0.6251669526100159,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9002382159233093,0.6223381161689758,0.4374606907367706,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8072516322135925,0.4425385296344757,0.4241924881935119,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6598431468009949,0.239044651389122,1.1044267416000366,284.9004821777344,284.95001220703125,299.85064697265625,292.5733337402344,297.9235534667969,297.2133178710937,284.8958435058594,1.0,0.6982683539390564,0.3602966368198395,0.3602966368198395,1.0,1.0,-3.5670034885406494,0.959224820137024,2.607778787612915,0.1551085412502288,0.8716111779212952,0.8716111779212952,0.0,258.13214111328125,240.0,60229.53515625,0.0,4160.95361328125,1.0,278.8995666503906,282.9482116699219,295.5956726074219,299.5109558105469,293.1499938964844,293.1499938964844,278.8500061035156,34870.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416089057922364,1.0,0.0,0.0,3.5674285888671875,3.567451477050781,8.491880407746066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.2021484375,0.0,1434.96923828125,1895.4371337890625,0.0,3787.06396484375,0.8852621912956238,1.0,0.0,3.0,1.0,0.0
17853960,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.794396698474884,0.4149028062820434,0.3782670199871063,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9234371185302734,0.6561615467071533,0.6244555711746216,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9055367112159728,0.623047411441803,0.4378674328327179,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8114368915557861,0.4425090551376343,0.4240357279777527,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6632724404335022,0.2389830946922302,1.1034003496170044,284.8824157714844,284.95001220703125,299.8544921875,292.59228515625,297.9213562011719,297.209716796875,284.8828125,1.0,0.6951714158058167,0.360068529844284,0.360068529844284,1.0,1.0,-3.5645532608032227,0.9577219486236572,2.606831312179565,0.1543292105197906,0.8384729027748108,0.8384729027748108,0.0,252.5134735107422,228.0,60219.23828125,0.0,4120.3154296875,1.0,278.8577880859375,282.9305725097656,295.6112976074219,299.4948425292969,293.1499938964844,293.1499938964844,279.1499938964844,39372.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435868859291076,1.0,0.0,0.0,3.533729553222656,3.533752918243408,8.332204401995114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.8740234375,0.0,1432.05126953125,1895.4371337890625,0.0,3805.00830078125,0.8833941221237183,1.0,0.0,3.0,1.0,0.0
17854020,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8039624094963074,0.415132611989975,0.377687931060791,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9360853433609008,0.6560894846916199,0.6235480904579163,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9189332723617554,0.6258006691932678,0.4391399919986725,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8209081292152405,0.4433034360408783,0.424047976732254,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6714636087417603,0.2393433153629303,1.1020288467407229,285.0187683105469,284.95001220703125,299.8623352050781,292.6307373046875,297.92510986328125,297.21343994140625,285.0190124511719,1.0,0.6889995336532593,0.3596123456954956,0.3596123456954956,1.0,1.0,-3.562649965286255,0.9556820392608644,2.60696792602539,0.1527911275625229,0.9455324411392212,0.9455324411392212,0.0,240.5069274902344,216.0,59218.77734375,0.0,4042.31298828125,1.0,279.1423034667969,283.08984375,295.6001281738281,299.3576354980469,293.1499938964844,293.1499938964844,278.8500061035156,31928.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342752695083618,1.0,0.0,0.0,3.584285020828247,3.5843076705932617,8.572319529775996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.919921875,0.0,1431.36279296875,1895.4371337890625,0.0,3720.26513671875,0.8857462406158447,1.0,0.0,3.0,1.0,0.0
17854080,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8039624094963074,0.415132611989975,0.377687931060791,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9360853433609008,0.6560894846916199,0.6235480904579163,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9189332723617554,0.6258006691932678,0.4391399919986725,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8209081292152405,0.4433034360408783,0.424047976732254,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6714636087417603,0.2393433153629303,1.1020288467407229,285.0187683105469,284.95001220703125,299.8623352050781,292.6307373046875,297.92510986328125,297.21343994140625,285.0190124511719,1.0,0.6889995336532593,0.3596123456954956,0.3596123456954956,1.0,1.0,-3.562649965286255,0.9556820392608644,2.60696792602539,0.1527911275625229,0.9455324411392212,0.9455324411392212,0.0,240.5069274902344,216.0,59218.77734375,0.0,4042.31298828125,1.0,279.1423034667969,283.08984375,295.6001281738281,299.3576354980469,293.1499938964844,293.1499938964844,278.8500061035156,31928.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342752695083618,1.0,0.0,0.0,3.584285020828247,3.5843076705932617,8.572319529775996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.919921875,0.0,1431.36279296875,1895.4371337890625,0.0,3720.26513671875,0.8857462406158447,1.0,0.0,3.0,1.0,0.0
17854140,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8138388991355896,0.4145031273365021,0.3770192265510559,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.949287474155426,0.6551382541656494,0.6225716471672058,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9337390661239624,0.6275190711021423,0.4402791857719421,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8308120965957642,0.4435249865055084,0.4240558743476867,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6804344654083252,0.2394269853830337,1.1009252071380615,284.8833312988281,284.95001220703125,299.8702087402344,292.6695861816406,297.92315673828125,297.2095031738281,284.8836669921875,1.0,0.682854175567627,0.3591561317443847,0.3591561317443847,1.0,1.0,-3.560734510421753,0.9536268711090088,2.607107639312744,0.1515016108751297,0.8394386768341064,0.8394386768341064,0.0,228.74240112304688,204.0,60337.12109375,0.0,3965.810302734375,1.0,278.857666015625,282.932861328125,295.6885986328125,299.579833984375,293.1499938964844,293.1499938964844,279.1499938964844,39365.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413262605667114,1.0,0.0,0.0,3.5386343002319336,3.538657665252685,8.355349905286857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.4072265625,0.0,1437.176025390625,1895.4371337890625,0.0,3784.497314453125,0.8844764828681946,1.0,0.0,3.0,1.0,0.0
17854200,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8138388991355896,0.4145031273365021,0.3770192265510559,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.949287474155426,0.6551382541656494,0.6225716471672058,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9337390661239624,0.6275190711021423,0.4402791857719421,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8308120965957642,0.4435249865055084,0.4240558743476867,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6804344654083252,0.2394269853830337,1.1009252071380615,284.8833312988281,284.95001220703125,299.8702087402344,292.6695861816406,297.92315673828125,297.2095031738281,284.8836669921875,1.0,0.682854175567627,0.3591561317443847,0.3591561317443847,1.0,1.0,-3.560734510421753,0.9536268711090088,2.607107639312744,0.1515016108751297,0.8394386768341064,0.8394386768341064,0.0,228.74240112304688,204.0,60337.12109375,0.0,3965.810302734375,1.0,278.857666015625,282.932861328125,295.6885986328125,299.579833984375,293.1499938964844,293.1499938964844,279.1499938964844,39365.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413262605667114,1.0,0.0,0.0,3.5386343002319336,3.538657665252685,8.355349905286857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.4072265625,0.0,1437.176025390625,1895.4371337890625,0.0,3784.497314453125,0.8844764828681946,1.0,0.0,3.0,1.0,0.0
17854260,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8244914412498474,0.4147579967975616,0.3764627873897552,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9633562564849854,0.6550472378730774,0.6216467022895813,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9500337839126588,0.6302192807197571,0.4415128529071808,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8420284986495972,0.4443263411521911,0.4240739345550537,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.6906042098999023,0.2398197650909423,1.0996954441070557,285.0198669433594,284.95001220703125,299.8779296875,292.7086181640625,297.9269104003906,297.213134765625,285.0201416015625,1.0,0.6765916347503662,0.3587426245212555,0.3587426245212555,1.0,1.0,-3.558968305587769,0.9517610669136048,2.6072072982788086,0.1501078605651855,0.9472938776016236,0.9472938776016236,0.0,216.693115234375,207.0,59339.22265625,0.0,3888.061279296875,1.0,279.1421813964844,283.09234619140625,295.67840576171875,299.4441223144531,293.1499938964844,293.1499938964844,278.8500061035156,31921.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320773482322692,1.0,0.0,0.0,3.589155435562134,3.5891780853271484,8.59563215271919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.3134765625,0.0,1436.5191650390625,1895.4371337890625,0.0,3700.16748046875,0.8868369460105896,1.0,0.0,3.0,1.0,0.0
17854320,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8244914412498474,0.4147579967975616,0.3764627873897552,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9633562564849854,0.6550472378730774,0.6216467022895813,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9500337839126588,0.6302192807197571,0.4415128529071808,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8420284986495972,0.4443263411521911,0.4240739345550537,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.6906042098999023,0.2398197650909423,1.0996954441070557,285.0198669433594,284.95001220703125,299.8779296875,292.7086181640625,297.9269104003906,297.213134765625,285.0201416015625,1.0,0.6765916347503662,0.3587426245212555,0.3587426245212555,1.0,1.0,-3.558968305587769,0.9517610669136048,2.6072072982788086,0.1501078605651855,0.9472938776016236,0.9472938776016236,0.0,216.693115234375,207.0,59339.22265625,0.0,3888.061279296875,1.0,279.1421813964844,283.09234619140625,295.67840576171875,299.4441223144531,293.1499938964844,293.1499938964844,278.8500061035156,31921.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320773482322692,1.0,0.0,0.0,3.589155435562134,3.5891780853271484,8.59563215271919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.3134765625,0.0,1436.5191650390625,1895.4371337890625,0.0,3700.16748046875,0.8868369460105896,1.0,0.0,3.0,1.0,0.0
17854380,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8290147185325623,0.4141260385513305,0.3760555684566498,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9690178036689758,0.6540616750717163,0.6209103465080261,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9574865698814392,0.6318560838699341,0.4428004026412964,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8472226858139038,0.4445346891880035,0.4243441224098205,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6952751874923706,0.2399170100688934,1.0999585390090942,284.88543701171875,284.95001220703125,299.8852233886719,292.7474975585937,297.9248352050781,297.2089538574219,284.8858337402344,1.0,0.6745501756668091,0.3583290874958038,0.3583290874958038,1.0,1.0,-3.5597898960113525,0.9507064819335938,2.609083414077759,0.1491545885801315,0.842893123626709,0.842893123626709,0.0,211.8303985595703,210.0,60498.1484375,0.0,3860.594970703125,1.0,278.85760498046875,282.93572998046875,295.7669677734375,299.6683349609375,293.1499938964844,293.1499938964844,279.1499938964844,39127.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392061233520508,1.0,0.0,0.0,3.545524835586548,3.545548439025879,8.387922321162478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.453125,0.0,1442.743408203125,1895.4371337890625,0.0,3765.22412109375,0.8857124447822571,1.0,0.0,3.0,1.0,0.0
17854440,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8290147185325623,0.4141260385513305,0.3760555684566498,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9690178036689758,0.6540616750717163,0.6209103465080261,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9574865698814392,0.6318560838699341,0.4428004026412964,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8472226858139038,0.4445346891880035,0.4243441224098205,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6952751874923706,0.2399170100688934,1.0999585390090942,284.88543701171875,284.95001220703125,299.8852233886719,292.7474975585937,297.9248352050781,297.2089538574219,284.8858337402344,1.0,0.6745501756668091,0.3583290874958038,0.3583290874958038,1.0,1.0,-3.5597898960113525,0.9507064819335938,2.609083414077759,0.1491545885801315,0.842893123626709,0.842893123626709,0.0,211.8303985595703,210.0,60498.1484375,0.0,3860.594970703125,1.0,278.85760498046875,282.93572998046875,295.7669677734375,299.6683349609375,293.1499938964844,293.1499938964844,279.1499938964844,39127.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392061233520508,1.0,0.0,0.0,3.545524835586548,3.545548439025879,8.387922321162478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.453125,0.0,1442.743408203125,1895.4371337890625,0.0,3765.22412109375,0.8857124447822571,1.0,0.0,3.0,1.0,0.0
17854500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8294961452484131,0.4140666425228119,0.3757405579090118,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9696112275123596,0.6538062691688538,0.6203925013542175,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9588199853897096,0.6329813003540039,0.4433474838733673,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8479781746864319,0.4447789788246155,0.4243763983249664,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6959171295166016,0.2400121390819549,1.099835753440857,285.0016174316406,284.95001220703125,299.888671875,292.76678466796875,297.9252319335937,297.2088928222656,285.0057067871094,1.0,0.6741882562637329,0.358122318983078,0.358122318983078,1.0,1.0,-3.559331178665161,0.9499099254608154,2.6094212532043457,0.1484909504652023,0.91716468334198,0.91716468334198,0.0,211.1136474609375,210.0,59535.625,0.0,3855.08544921875,1.0,279.0995788574219,283.0725402832031,295.73419189453125,299.4779357910156,293.1499938964844,293.1499938964844,279.1499938964844,34735.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331957697868348,1.0,0.0,0.0,3.5700368881225586,3.5700597763061523,8.50430183163553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.0068359375,0.0,1436.7606201171875,1895.4371337890625,0.0,3710.398681640625,0.8861257433891296,1.0,0.0,3.0,1.0,0.0
17854560,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.830212414264679,0.4143097400665283,0.3758465945720672,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9703711867332458,0.65389084815979,0.6203385591506958,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9603489637374878,0.6344282627105713,0.4442601501941681,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8488860726356506,0.4452725946903229,0.4247324168682098,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6967024803161621,0.2402641177177429,1.100581169128418,285.0248413085937,284.95001220703125,299.8919372558594,292.78594970703125,297.92779541015625,297.21173095703125,285.0251770019531,1.0,0.674301266670227,0.3579086363315582,0.3579086363315582,1.0,1.0,-3.561811685562134,0.9500187039375304,2.611793041229248,0.148080438375473,0.9548863768577576,0.9548863768577576,0.0,210.5921173095703,213.0,59539.890625,0.0,3858.220703125,1.0,279.1423645019531,283.0970458984375,295.7567749023437,299.5350341796875,293.1499938964844,293.1499938964844,278.8500061035156,31643.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930213212966919,1.0,0.0,0.0,3.597153186798096,3.5971758365631104,8.633982133687823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.0146484375,0.0,1443.0421142578125,1895.4371337890625,0.0,3683.095458984375,0.8883057832717896,1.0,0.0,3.0,1.0,0.0
17854620,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8291413187980652,0.4135681092739105,0.3755671381950378,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9689842462539672,0.6527911424636841,0.6197336912155151,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.960219144821167,0.6358885169029236,0.4456053972244262,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8482202291488647,0.4453773200511932,0.4251433312892914,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6960781216621399,0.2402695417404174,1.1015597581863403,284.8879089355469,284.95001220703125,299.8978271484375,292.8236694335937,297.9245910644531,297.2065124511719,284.88818359375,1.0,0.6751178503036499,0.357481300830841,0.357481300830841,1.0,1.0,-3.564048767089844,0.9493618011474608,2.614687204360962,0.1472530961036682,0.8516302704811096,0.8516302704811096,0.0,211.5910797119141,216.0,60746.69921875,0.0,3869.984375,1.0,278.8575134277344,282.9373474121094,295.8445739746094,299.7623291015625,293.1499938964844,293.1499938964844,279.1499938964844,38378.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376327395439148,1.0,0.0,0.0,3.5587990283966064,3.558822631835937,8.450847417407203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.388671875,0.0,1451.403076171875,1895.4371337890625,0.0,3750.898193359375,0.8877371549606323,1.0,0.0,3.0,1.0,0.0
17854680,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8291413187980652,0.4135681092739105,0.3755671381950378,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9689842462539672,0.6527911424636841,0.6197336912155151,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.960219144821167,0.6358885169029236,0.4456053972244262,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8482202291488647,0.4453773200511932,0.4251433312892914,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6960781216621399,0.2402695417404174,1.1015597581863403,284.8879089355469,284.95001220703125,299.8978271484375,292.8236694335937,297.9245910644531,297.2065124511719,284.88818359375,1.0,0.6751178503036499,0.357481300830841,0.357481300830841,1.0,1.0,-3.564048767089844,0.9493618011474608,2.614687204360962,0.1472530961036682,0.8516302704811096,0.8516302704811096,0.0,211.5910797119141,216.0,60746.69921875,0.0,3869.984375,1.0,278.8575134277344,282.9373474121094,295.8445739746094,299.7623291015625,293.1499938964844,293.1499938964844,279.1499938964844,38378.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376327395439148,1.0,0.0,0.0,3.5587990283966064,3.558822631835937,8.450847417407203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.388671875,0.0,1451.403076171875,1895.4371337890625,0.0,3750.898193359375,0.8877371549606323,1.0,0.0,3.0,1.0,0.0
17854740,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8273376822471619,0.4136506915092468,0.3753741681575775,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.966610550880432,0.6525014638900757,0.61916583776474,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9591078758239746,0.6382886171340942,0.4470281898975372,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8467158079147339,0.4460119009017944,0.4255491197109222,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.6946424841880798,0.2405258864164352,1.1023231744766235,285.02764892578125,284.95001220703125,299.9027099609375,292.86041259765625,297.92633056640625,297.20831298828125,285.0279846191406,1.0,0.6763538718223572,0.3570539355278015,0.3570539355278015,1.0,1.0,-3.566241502761841,0.9487010836601256,2.6175403594970703,0.1461649537086486,0.965540885925293,0.965540885925293,0.0,213.37991333007807,219.0,59775.19140625,0.0,3886.4814453125,1.0,279.1425170898437,283.0992126464844,295.8326416015625,299.6274108886719,293.1499938964844,293.1499938964844,278.8500061035156,31284.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92890602350235,1.0,0.0,0.0,3.609553575515747,3.6095762252807617,8.693612016941188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.9501953125,0.0,1453.7459716796875,1895.4371337890625,0.0,3671.109375,0.8906694054603577,1.0,0.0,3.0,1.0,0.0
17854800,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8273376822471619,0.4136506915092468,0.3753741681575775,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.966610550880432,0.6525014638900757,0.61916583776474,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9591078758239746,0.6382886171340942,0.4470281898975372,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8467158079147339,0.4460119009017944,0.4255491197109222,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.6946424841880798,0.2405258864164352,1.1023231744766235,285.02764892578125,284.95001220703125,299.9027099609375,292.86041259765625,297.92633056640625,297.20831298828125,285.0279846191406,1.0,0.6763538718223572,0.3570539355278015,0.3570539355278015,1.0,1.0,-3.566241502761841,0.9487010836601256,2.6175403594970703,0.1461649537086486,0.965540885925293,0.965540885925293,0.0,213.37991333007807,219.0,59775.19140625,0.0,3886.4814453125,1.0,279.1425170898437,283.0992126464844,295.8326416015625,299.6274108886719,293.1499938964844,293.1499938964844,278.8500061035156,31284.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92890602350235,1.0,0.0,0.0,3.609553575515747,3.6095762252807617,8.693612016941188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.9501953125,0.0,1453.7459716796875,1895.4371337890625,0.0,3671.109375,0.8906694054603577,1.0,0.0,3.0,1.0,0.0
17854860,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8246989846229553,0.4128185510635376,0.3750765919685364,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9631772637367249,0.6512864232063293,0.6185203790664673,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.956859290599823,0.6395696401596069,0.4483023583889007,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8444017171859741,0.4460180103778839,0.4259338080883026,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6925076246261597,0.240453153848648,1.1032509803771973,284.8868103027344,284.95001220703125,299.9064025878906,292.8958435058594,297.9218444824219,297.2023620605469,284.8869934082031,1.0,0.6779123544692993,0.3565801978111267,0.3565801978111267,1.0,1.0,-3.568230390548706,0.9478211402893066,2.6204092502593994,0.145161285996437,0.8604268431663513,0.8604268431663513,0.0,215.9888153076172,222.0,61004.62109375,0.0,3907.453857421875,1.0,278.8573913574219,282.9356994628906,295.9176330566406,299.8531188964844,293.1499938964844,293.1499938964844,279.1499938964844,37714.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364878535270692,1.0,0.0,0.0,3.575413703918457,3.575437307357788,8.529938213541755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.9580078125,0.0,1464.3294677734375,1895.4371337890625,0.0,3740.461669921875,0.8906171917915344,1.0,0.0,3.0,1.0,0.0
17854920,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8246989846229553,0.4128185510635376,0.3750765919685364,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9631772637367249,0.6512864232063293,0.6185203790664673,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.956859290599823,0.6395696401596069,0.4483023583889007,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8444017171859741,0.4460180103778839,0.4259338080883026,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6925076246261597,0.240453153848648,1.1032509803771973,284.8868103027344,284.95001220703125,299.9064025878906,292.8958435058594,297.9218444824219,297.2023620605469,284.8869934082031,1.0,0.6779123544692993,0.3565801978111267,0.3565801978111267,1.0,1.0,-3.568230390548706,0.9478211402893066,2.6204092502593994,0.145161285996437,0.8604268431663513,0.8604268431663513,0.0,215.9888153076172,222.0,61004.62109375,0.0,3907.453857421875,1.0,278.8573913574219,282.9356994628906,295.9176330566406,299.8531188964844,293.1499938964844,293.1499938964844,279.1499938964844,37714.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364878535270692,1.0,0.0,0.0,3.575413703918457,3.575437307357788,8.529938213541755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.9580078125,0.0,1464.3294677734375,1895.4371337890625,0.0,3740.461669921875,0.8906171917915344,1.0,0.0,3.0,1.0,0.0
17854980,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8220875263214111,0.4128223657608032,0.3748394250869751,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9596558809280396,0.6508868932723999,0.6178789138793945,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9546034932136536,0.6418056488037109,0.4496299922466278,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8420676589012146,0.4465626180171966,0.4262843430042267,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.6902920603752136,0.2406443357467651,1.1038633584976196,285.0270690917969,284.95001220703125,299.9086303710937,292.9297180175781,297.9223022460937,297.2035217285156,285.02734375,1.0,0.6794906854629517,0.3561064302921295,0.3561064302921295,1.0,1.0,-3.569918394088745,0.9468526244163512,2.623065710067749,0.143859788775444,0.974050223827362,0.974050223827362,0.0,218.631576538086,225.0,60004.2890625,0.0,3927.906982421875,1.0,279.14263916015625,283.09844970703125,295.9027404785156,299.7138977050781,293.1499938964844,293.1499938964844,278.8500061035156,31094.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279255867004396,1.0,0.0,0.0,3.6242446899414062,3.624267816543579,8.764524181970046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.287109375,0.0,1468.256103515625,1895.4371337890625,0.0,3662.112548828125,0.893753170967102,1.0,0.0,3.0,1.0,0.0
17855040,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8220875263214111,0.4128223657608032,0.3748394250869751,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9596558809280396,0.6508868932723999,0.6178789138793945,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9546034932136536,0.6418056488037109,0.4496299922466278,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8420676589012146,0.4465626180171966,0.4262843430042267,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.6902920603752136,0.2406443357467651,1.1038633584976196,285.0270690917969,284.95001220703125,299.9086303710937,292.9297180175781,297.9223022460937,297.2035217285156,285.02734375,1.0,0.6794906854629517,0.3561064302921295,0.3561064302921295,1.0,1.0,-3.569918394088745,0.9468526244163512,2.623065710067749,0.143859788775444,0.974050223827362,0.974050223827362,0.0,218.631576538086,225.0,60004.2890625,0.0,3927.906982421875,1.0,279.14263916015625,283.09844970703125,295.9027404785156,299.7138977050781,293.1499938964844,293.1499938964844,278.8500061035156,31094.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279255867004396,1.0,0.0,0.0,3.6242446899414062,3.624267816543579,8.764524181970046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.287109375,0.0,1468.256103515625,1895.4371337890625,0.0,3662.112548828125,0.893753170967102,1.0,0.0,3.0,1.0,0.0
17855100,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.821034848690033,0.4125540554523468,0.3748871684074402,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9581654667854308,0.650431752204895,0.6177593469619751,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.953750729560852,0.6425713300704956,0.4504190385341644,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8411486148834229,0.4466748535633087,0.4266142547130584,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6894333958625793,0.2406772375106811,1.104676365852356,284.9067687988281,284.95001220703125,299.9091491699219,292.94598388671875,297.9208374023437,297.2020568847656,284.9017639160156,1.0,0.6804094314575195,0.3558695614337921,0.3558695614337921,1.0,1.0,-3.57216215133667,0.9468007683753968,2.625361204147339,0.1434547305107116,0.9013319611549376,0.9013319611549376,0.0,219.89547729492188,225.0,61190.37109375,0.0,3941.37158203125,1.0,278.8984680175781,282.9552917480469,295.9716186523437,299.9522705078125,293.1499938964844,293.1499938964844,278.8500061035156,33510.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332685470581056,1.0,0.0,0.0,3.617621421813965,3.617644786834717,8.732519063414657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.2099609375,0.0,1478.9832763671875,1895.4371337890625,0.0,3711.064208984375,0.8949130773544312,1.0,0.0,3.0,1.0,0.0
17855160,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8190799951553345,0.4119243621826172,0.3745020031929016,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9555975794792176,0.649573564529419,0.6171610951423645,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9517728090286256,0.6429243087768555,0.4508101344108581,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8394052982330322,0.4464866816997528,0.4266116023063659,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6878111958503723,0.2405196279287338,1.104638695716858,284.8833923339844,284.95001220703125,299.90924072265625,292.96173095703125,297.9167785644531,297.197265625,284.8835754394531,1.0,0.6811885237693787,0.3556451797485351,0.3556451797485351,1.0,1.0,-3.571406841278076,0.945845365524292,2.625561475753784,0.1428204476833343,0.8658150434494019,0.8658150434494019,0.0,221.6767578125,228.0,61236.265625,0.0,3950.29736328125,1.0,278.8572998046875,282.9324035644531,295.984130859375,299.93634033203125,293.1499938964844,293.1499938964844,279.1499938964844,37448.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355777502059937,1.0,0.0,0.0,3.591747283935547,3.591771125793457,8.6080513028719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.064453125,0.0,1479.983642578125,1895.4371337890625,0.0,3732.15869140625,0.8939207792282104,1.0,0.0,3.0,1.0,0.0
17855220,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8162773847579956,0.4118658006191253,0.3742147982120514,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9517107009887696,0.6490784287452698,0.6164369583129883,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9491952657699584,0.6450071334838867,0.4520337581634521,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8369274139404297,0.4469542801380157,0.4268966019153595,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6854441165924072,0.240667849779129,1.105092167854309,285.02447509765625,284.95001220703125,299.9079895019531,292.9915771484375,297.91607666015625,297.1981201171875,285.0247497558594,1.0,0.6828001737594604,0.355196475982666,0.355196475982666,1.0,1.0,-3.572540044784546,0.9447802305221558,2.6277596950531006,0.1415216326713562,0.9780873656272888,0.9780873656272888,0.0,224.54953002929688,231.0,60207.98046875,0.0,3970.761962890625,1.0,279.14276123046875,283.09625244140625,295.9652709960937,299.7914428710937,293.1499938964844,293.1499938964844,278.8500061035156,31130.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927157700061798,1.0,0.0,0.0,3.638713836669922,3.638736963272095,8.834645086608361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.8759765625,0.0,1484.324462890625,1895.4371337890625,0.0,3655.061279296875,0.897055983543396,1.0,0.0,3.0,1.0,0.0
17855280,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8162773847579956,0.4118658006191253,0.3742147982120514,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9517107009887696,0.6490784287452698,0.6164369583129883,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9491952657699584,0.6450071334838867,0.4520337581634521,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8369274139404297,0.4469542801380157,0.4268966019153595,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6854441165924072,0.240667849779129,1.105092167854309,285.02447509765625,284.95001220703125,299.9079895019531,292.9915771484375,297.91607666015625,297.1981201171875,285.0247497558594,1.0,0.6828001737594604,0.355196475982666,0.355196475982666,1.0,1.0,-3.572540044784546,0.9447802305221558,2.6277596950531006,0.1415216326713562,0.9780873656272888,0.9780873656272888,0.0,224.54953002929688,231.0,60207.98046875,0.0,3970.761962890625,1.0,279.14276123046875,283.09625244140625,295.9652709960937,299.7914428710937,293.1499938964844,293.1499938964844,278.8500061035156,31130.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927157700061798,1.0,0.0,0.0,3.638713836669922,3.638736963272095,8.834645086608361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.8759765625,0.0,1484.324462890625,1895.4371337890625,0.0,3655.061279296875,0.897055983543396,1.0,0.0,3.0,1.0,0.0
17855340,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8131802082061768,0.4109092652797699,0.3738308846950531,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9474494457244872,0.647674024105072,0.6156396269798279,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.946203887462616,0.6459670662879944,0.453111320734024,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8342519402503967,0.4468026757240295,0.4271595180034637,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6829387545585632,0.240506500005722,1.1057283878326416,284.8798828125,284.95001220703125,299.9046630859375,293.0189819335937,297.909423828125,297.1916809082031,284.8800048828125,1.0,0.6844804883003235,0.3547477722167969,0.3547477722167969,1.0,1.0,-3.5735087394714355,0.9436509013175964,2.6298577785491943,0.1404515951871872,0.8670341968536377,0.8670341968536377,0.0,227.71080017089844,234.0,61427.73046875,0.0,3992.55126953125,1.0,278.857177734375,282.929443359375,296.0416259765625,300.0078430175781,293.1499938964844,293.1499938964844,279.1499938964844,37571.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934895634651184,1.0,0.0,0.0,3.6055350303649902,3.605558872222901,8.674265359331912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.4423828125,0.0,1495.874267578125,1895.4371337890625,0.0,3725.931884765625,0.8971404433250427,1.0,0.0,3.0,1.0,0.0
17855400,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8131802082061768,0.4109092652797699,0.3738308846950531,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9474494457244872,0.647674024105072,0.6156396269798279,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.946203887462616,0.6459670662879944,0.453111320734024,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8342519402503967,0.4468026757240295,0.4271595180034637,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6829387545585632,0.240506500005722,1.1057283878326416,284.8798828125,284.95001220703125,299.9046630859375,293.0189819335937,297.909423828125,297.1916809082031,284.8800048828125,1.0,0.6844804883003235,0.3547477722167969,0.3547477722167969,1.0,1.0,-3.5735087394714355,0.9436509013175964,2.6298577785491943,0.1404515951871872,0.8670341968536377,0.8670341968536377,0.0,227.71080017089844,234.0,61427.73046875,0.0,3992.55126953125,1.0,278.857177734375,282.929443359375,296.0416259765625,300.0078430175781,293.1499938964844,293.1499938964844,279.1499938964844,37571.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934895634651184,1.0,0.0,0.0,3.6055350303649902,3.605558872222901,8.674265359331912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.4423828125,0.0,1495.874267578125,1895.4371337890625,0.0,3725.931884765625,0.8971404433250427,1.0,0.0,3.0,1.0,0.0
