time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8103264570236206,0.4108019471168518,0.3735020160675049,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.943463146686554,0.6470977067947388,0.6148416996002197,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9435548186302184,0.6479084491729736,0.454236626625061,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8318113088607788,0.4472032189369201,0.4273829162120819,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.6806040406227112,0.2406261414289474,1.1060584783554075,285.0210876464844,284.95001220703125,299.89910888671875,293.0436706542969,297.9075927734375,297.1924133300781,285.0213623046875,1.0,0.6860489249229431,0.3543421030044555,0.3543421030044555,1.0,1.0,-3.574162006378174,0.942566692829132,2.6315953731536865,0.1392123997211456,0.97721928358078,0.97721928358078,0.0,230.6335601806641,237.0,60372.2890625,0.0,4012.10302734375,1.0,279.1426696777344,283.09375,296.0180969238281,299.8569030761719,293.1499938964844,293.1499938964844,278.8500061035156,31371.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266024827957152,1.0,0.0,0.0,3.650878190994263,3.650901317596436,8.893812264432199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.8310546875,0.0,1499.5079345703125,1895.4371337890625,0.0,3649.96044921875,0.9000819325447083,1.0,0.0,3.0,1.0,0.0
17855520,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8103264570236206,0.4108019471168518,0.3735020160675049,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.943463146686554,0.6470977067947388,0.6148416996002197,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9435548186302184,0.6479084491729736,0.454236626625061,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8318113088607788,0.4472032189369201,0.4273829162120819,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.6806040406227112,0.2406261414289474,1.1060584783554075,285.0210876464844,284.95001220703125,299.89910888671875,293.0436706542969,297.9075927734375,297.1924133300781,285.0213623046875,1.0,0.6860489249229431,0.3543421030044555,0.3543421030044555,1.0,1.0,-3.574162006378174,0.942566692829132,2.6315953731536865,0.1392123997211456,0.97721928358078,0.97721928358078,0.0,230.6335601806641,237.0,60372.2890625,0.0,4012.10302734375,1.0,279.1426696777344,283.09375,296.0180969238281,299.8569030761719,293.1499938964844,293.1499938964844,278.8500061035156,31371.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266024827957152,1.0,0.0,0.0,3.650878190994263,3.650901317596436,8.893812264432199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.8310546875,0.0,1499.5079345703125,1895.4371337890625,0.0,3649.96044921875,0.9000819325447083,1.0,0.0,3.0,1.0,0.0
17855580,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8071731925010681,0.4097965359687805,0.3730749487876892,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9391570687294006,0.645613431930542,0.6139693856239319,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9405321478843688,0.6487165689468384,0.4552126824855804,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8291991353034973,0.4469828009605407,0.4275827705860138,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6781651973724365,0.2404387444257736,1.1065833568572998,284.876953125,284.95001220703125,299.8910522460937,293.0653381347656,297.8997802734375,297.1860046386719,284.87713623046875,1.0,0.6876748204231262,0.3539364337921142,0.3539364337921142,1.0,1.0,-3.5746567249298096,0.941425085067749,2.6332316398620605,0.1382079273462295,0.8641656041145325,0.8641656041145325,0.0,233.82041931152344,240.0,61564.0703125,0.0,4032.838134765625,1.0,278.8570861816406,282.9276733398437,296.0883483886719,300.065673828125,293.1499938964844,293.1499938964844,279.1499938964844,38052.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344149827957152,1.0,0.0,0.0,3.614947557449341,3.61497163772583,8.719614470464876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.8505859375,0.0,1509.73193359375,1895.4371337890625,0.0,3721.54150390625,0.8998105525970459,1.0,0.0,3.0,1.0,0.0
17855640,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8071731925010681,0.4097965359687805,0.3730749487876892,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9391570687294006,0.645613431930542,0.6139693856239319,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9405321478843688,0.6487165689468384,0.4552126824855804,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8291991353034973,0.4469828009605407,0.4275827705860138,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6781651973724365,0.2404387444257736,1.1065833568572998,284.876953125,284.95001220703125,299.8910522460937,293.0653381347656,297.8997802734375,297.1860046386719,284.87713623046875,1.0,0.6876748204231262,0.3539364337921142,0.3539364337921142,1.0,1.0,-3.5746567249298096,0.941425085067749,2.6332316398620605,0.1382079273462295,0.8641656041145325,0.8641656041145325,0.0,233.82041931152344,240.0,61564.0703125,0.0,4032.838134765625,1.0,278.8570861816406,282.9276733398437,296.0883483886719,300.065673828125,293.1499938964844,293.1499938964844,279.1499938964844,38052.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344149827957152,1.0,0.0,0.0,3.614947557449341,3.61497163772583,8.719614470464876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.8505859375,0.0,1509.73193359375,1895.4371337890625,0.0,3721.54150390625,0.8998105525970459,1.0,0.0,3.0,1.0,0.0
17855700,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8052807450294495,0.4095540046691894,0.3726814687252044,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9366555213928224,0.6451058983802795,0.6133084893226624,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9386796951293944,0.6494302153587341,0.4555356800556183,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8276462554931641,0.4470155537128448,0.4275066554546356,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6766960620880127,0.2403999865055084,1.1062932014465332,284.9947814941406,284.95001220703125,299.88604736328125,293.074951171875,297.8970642089844,297.18475341796875,284.9989929199219,1.0,0.6883636713027954,0.353733628988266,0.353733628988266,1.0,1.0,-3.5733306407928467,0.940369427204132,2.63296127319336,0.1374322772026062,0.9368573427200316,0.9368573427200316,0.0,235.5282287597656,240.0,60523.0078125,0.0,4039.831787109375,1.0,279.1012268066406,283.0674133300781,296.0463562011719,299.8617553710937,293.1499938964844,293.1499938964844,279.1499938964844,34404.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288235306739808,1.0,0.0,0.0,3.635396242141724,3.635419845581055,8.818541914479283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.134765625,0.0,1505.0914306640625,1895.4371337890625,0.0,3670.3525390625,0.9003357291221619,1.0,0.0,3.0,1.0,0.0
17855760,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8042568564414978,0.4096415936946869,0.3727049827575683,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9351646304130554,0.6449586749076843,0.6131004095077515,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9378654956817628,0.6505009531974792,0.4562312960624695,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8268179297447205,0.447318285703659,0.4277460873126983,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6759046316146851,0.2405371069908142,1.1068215370178225,285.0181884765625,284.95001220703125,299.8803405761719,293.0837097167969,297.896484375,297.18658447265625,285.0184020996094,1.0,0.689186155796051,0.3535416722297668,0.3535416722297668,1.0,1.0,-3.574863910675049,0.940238118171692,2.6346259117126465,0.1369373947381973,0.972518265247345,0.972518265247345,0.0,236.7541046142578,243.0,60485.484375,0.0,4051.3095703125,1.0,279.14288330078125,283.0921630859375,296.0586242675781,299.90692138671875,293.1499938964844,293.1499938964844,278.8500061035156,31733.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262635111808776,1.0,0.0,0.0,3.659442186355591,3.659465551376343,8.935586492953007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.921875,0.0,1511.6966552734375,1895.4371337890625,0.0,3646.845458984375,0.9024338722229004,1.0,0.0,3.0,1.0,0.0
17855820,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8010923266410828,0.4085920453071594,0.3722380995750427,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9308904409408568,0.6433983445167542,0.6121559739112854,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9348351359367372,0.6511270999908447,0.4570877254009247,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8242684006690979,0.4470322430133819,0.4278847873210907,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6735531091690063,0.2403295636177063,1.107257604598999,284.87518310546875,284.95001220703125,299.8667297363281,293.09844970703125,297.88726806640625,297.18017578125,284.8753967285156,1.0,0.6907504796981812,0.3531577885150909,0.3531577885150909,1.0,1.0,-3.574899673461914,0.9390225410461426,2.6358771324157715,0.1359332352876663,0.858354389667511,0.858354389667511,0.0,239.9458770751953,246.0,61637.63671875,0.0,4070.88720703125,1.0,278.8570556640625,282.92755126953125,296.1219177246094,300.106689453125,293.1499938964844,293.1499938964844,279.1499938964844,38775.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341784119606018,1.0,0.0,0.0,3.6191887855529785,3.619213104248047,8.740087196201785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.2451171875,0.0,1519.7474365234375,1895.4371337890625,0.0,3719.38037109375,0.9016175270080566,1.0,0.0,3.0,1.0,0.0
17855880,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8010923266410828,0.4085920453071594,0.3722380995750427,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9308904409408568,0.6433983445167542,0.6121559739112854,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9348351359367372,0.6511270999908447,0.4570877254009247,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8242684006690979,0.4470322430133819,0.4278847873210907,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6735531091690063,0.2403295636177063,1.107257604598999,284.87518310546875,284.95001220703125,299.8667297363281,293.09844970703125,297.88726806640625,297.18017578125,284.8753967285156,1.0,0.6907504796981812,0.3531577885150909,0.3531577885150909,1.0,1.0,-3.574899673461914,0.9390225410461426,2.6358771324157715,0.1359332352876663,0.858354389667511,0.858354389667511,0.0,239.9458770751953,246.0,61637.63671875,0.0,4070.88720703125,1.0,278.8570556640625,282.92755126953125,296.1219177246094,300.106689453125,293.1499938964844,293.1499938964844,279.1499938964844,38775.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341784119606018,1.0,0.0,0.0,3.6191887855529785,3.619213104248047,8.740087196201785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.2451171875,0.0,1519.7474365234375,1895.4371337890625,0.0,3719.38037109375,0.9016175270080566,1.0,0.0,3.0,1.0,0.0
17855940,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7982384562492371,0.4083952307701111,0.3718343079090118,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9269645810127258,0.642670214176178,0.6112225651741028,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.93216472864151,0.6527228951454163,0.4579790532588959,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8219422101974487,0.4473066031932831,0.4279928505420685,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6713826656341553,0.240412175655365,1.107429265975952,285.0156555175781,284.95001220703125,299.8500061035156,293.1093444824219,297.8822937011719,297.1805725097656,285.015869140625,1.0,0.6922019124031067,0.352773904800415,0.352773904800415,1.0,1.0,-3.574688673019409,0.9377424716949464,2.636946201324463,0.1346354037523269,0.9650307297706604,0.9650307297706604,0.0,242.8753204345703,249.0,60539.27734375,0.0,4088.244873046875,1.0,279.1429443359375,283.0915222167969,296.08526611328125,299.93975830078125,293.1499938964844,293.1499938964844,278.8500061035156,32185.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261820912361144,1.0,0.0,0.0,3.663327932357788,3.66335129737854,8.954572763286706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.443359375,0.0,1519.402099609375,1895.4371337890625,0.0,3646.09716796875,0.9038337469100952,1.0,0.0,3.0,1.0,0.0
17856000,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7982384562492371,0.4083952307701111,0.3718343079090118,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9269645810127258,0.642670214176178,0.6112225651741028,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.93216472864151,0.6527228951454163,0.4579790532588959,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8219422101974487,0.4473066031932831,0.4279928505420685,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6713826656341553,0.240412175655365,1.107429265975952,285.0156555175781,284.95001220703125,299.8500061035156,293.1093444824219,297.8822937011719,297.1805725097656,285.015869140625,1.0,0.6922019124031067,0.352773904800415,0.352773904800415,1.0,1.0,-3.574688673019409,0.9377424716949464,2.636946201324463,0.1346354037523269,0.9650307297706604,0.9650307297706604,0.0,242.8753204345703,249.0,60539.27734375,0.0,4088.244873046875,1.0,279.1429443359375,283.0915222167969,296.08526611328125,299.93975830078125,293.1499938964844,293.1499938964844,278.8500061035156,32185.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261820912361144,1.0,0.0,0.0,3.663327932357788,3.66335129737854,8.954572763286706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.443359375,0.0,1519.402099609375,1895.4371337890625,0.0,3646.09716796875,0.9038337469100952,1.0,0.0,3.0,1.0,0.0
17856060,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7951387166976929,0.4072991013526916,0.3713239133358001,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9227758646011353,0.6410330533981323,0.6102033257484436,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9291216135025024,0.6531445980072021,0.4586949646472931,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8194277286529541,0.4469532370567322,0.4280681014060974,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6691160202026367,0.2401868104934692,1.1077868938446045,284.8747253417969,284.95001220703125,299.8315124511719,293.1181640625,297.87176513671875,297.1741943359375,284.8750305175781,1.0,0.693703293800354,0.3523921072483063,0.3523921072483063,1.0,1.0,-3.574242353439331,0.9363836050033568,2.637858629226685,0.1335723400115966,0.8509380221366882,0.8509380221366882,0.0,246.0733795166016,252.0,61646.96875,0.0,4106.59912109375,1.0,278.8570556640625,282.9292907714844,296.1413269042969,300.129150390625,293.1499938964844,293.1499938964844,279.1499938964844,39619.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340723156929016,1.0,0.0,0.0,3.618030309677124,3.618054628372192,8.734492666917504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.2685546875,0.0,1524.7349853515625,1895.4371337890625,0.0,3718.41064453125,0.9023733735084534,1.0,0.0,3.0,1.0,0.0
17856120,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7951387166976929,0.4072991013526916,0.3713239133358001,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9227758646011353,0.6410330533981323,0.6102033257484436,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9291216135025024,0.6531445980072021,0.4586949646472931,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8194277286529541,0.4469532370567322,0.4280681014060974,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6691160202026367,0.2401868104934692,1.1077868938446045,284.8747253417969,284.95001220703125,299.8315124511719,293.1181640625,297.87176513671875,297.1741943359375,284.8750305175781,1.0,0.693703293800354,0.3523921072483063,0.3523921072483063,1.0,1.0,-3.574242353439331,0.9363836050033568,2.637858629226685,0.1335723400115966,0.8509380221366882,0.8509380221366882,0.0,246.0733795166016,252.0,61646.96875,0.0,4106.59912109375,1.0,278.8570556640625,282.9292907714844,296.1413269042969,300.129150390625,293.1499938964844,293.1499938964844,279.1499938964844,39619.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340723156929016,1.0,0.0,0.0,3.618030309677124,3.618054628372192,8.734492666917504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.2685546875,0.0,1524.7349853515625,1895.4371337890625,0.0,3718.41064453125,0.9023733735084534,1.0,0.0,3.0,1.0,0.0
17856180,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7923608422279358,0.4070596396923065,0.3708856403827667,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9189788699150084,0.6402344107627869,0.6092077493667603,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9264605045318604,0.6545496582984924,0.4594544172286987,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8171346187591553,0.4471657872200012,0.4281204640865326,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6670374274253845,0.2402566075325012,1.1079059839248655,285.01446533203125,284.95001220703125,299.8127136230469,293.1268310546875,297.8661804199219,297.1744689941406,285.0146789550781,1.0,0.6950961947441101,0.3520102798938751,0.3520102798938751,1.0,1.0,-3.573626518249512,0.9349843859672546,2.6386420726776123,0.1322319060564041,0.9567492008209229,0.9567492008209229,0.0,248.99664306640625,255.0,60544.20703125,0.0,4122.85205078125,1.0,279.1429138183594,283.0926208496094,296.1017150878906,299.9573974609375,293.1499938964844,293.1499938964844,278.8500061035156,32630.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258572459220886,1.0,0.0,0.0,3.662564277648926,3.6625876426696777,8.950839855970116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.89453125,0.0,1521.896484375,1895.4371337890625,0.0,3643.111328125,0.904181182384491,1.0,0.0,3.0,1.0,0.0
17856240,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7923608422279358,0.4070596396923065,0.3708856403827667,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9189788699150084,0.6402344107627869,0.6092077493667603,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9264605045318604,0.6545496582984924,0.4594544172286987,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8171346187591553,0.4471657872200012,0.4281204640865326,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6670374274253845,0.2402566075325012,1.1079059839248655,285.01446533203125,284.95001220703125,299.8127136230469,293.1268310546875,297.8661804199219,297.1744689941406,285.0146789550781,1.0,0.6950961947441101,0.3520102798938751,0.3520102798938751,1.0,1.0,-3.573626518249512,0.9349843859672546,2.6386420726776123,0.1322319060564041,0.9567492008209229,0.9567492008209229,0.0,248.99664306640625,255.0,60544.20703125,0.0,4122.85205078125,1.0,279.1429138183594,283.0926208496094,296.1017150878906,299.9573974609375,293.1499938964844,293.1499938964844,278.8500061035156,32630.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258572459220886,1.0,0.0,0.0,3.662564277648926,3.6625876426696777,8.950839855970116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.89453125,0.0,1521.896484375,1895.4371337890625,0.0,3643.111328125,0.904181182384491,1.0,0.0,3.0,1.0,0.0
17856300,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7912523746490479,0.4066632986068725,0.3708250224590301,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9174167513847352,0.6395718455314636,0.6088995933532715,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9254394173622132,0.6548747420310974,0.4599533677101135,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8162261247634888,0.4471017122268677,0.4282943308353424,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6662477254867554,0.2402282059192657,1.108475923538208,284.89385986328125,284.95001220703125,299.8031921386719,293.1311340332031,297.8620300292969,297.1728210449219,284.8892517089844,1.0,0.6958916187286377,0.3518193960189819,0.3518193960189819,1.0,1.0,-3.574683904647827,0.9347030520439148,2.639980792999268,0.1318058371543884,0.8793818950653076,0.8793818950653076,0.0,250.3529663085937,255.0,61662.60546875,0.0,4133.90234375,1.0,278.89764404296875,282.95001220703125,296.1578369140625,300.1797790527344,293.1499938964844,293.1499938964844,278.8500061035156,35730.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312745928764344,1.0,0.0,0.0,3.648535251617432,3.648559093475342,8.882400948095892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.4931640625,0.0,1529.5213623046875,1895.4371337890625,0.0,3692.818603515625,0.9044245481491088,1.0,0.0,3.0,1.0,0.0
17856360,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.789343535900116,0.4059262573719024,0.3703381717205047,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9149656891822816,0.6385340690612793,0.6081240177154541,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9234476685523988,0.6547874212265015,0.4600413143634796,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8146418333053589,0.4467514455318451,0.4281360208988189,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6648669242858887,0.2400195300579071,1.1082044839859009,284.8760070800781,284.95001220703125,299.79364013671875,293.1354064941406,297.855712890625,297.1683044433594,284.87646484375,1.0,0.6965380907058716,0.3516416549682617,0.3516416549682617,1.0,1.0,-3.5727596282958984,0.9335345029830932,2.639225006103516,0.1311609894037246,0.844201385974884,0.844201385974884,0.0,252.18960571289065,258.0,61620.8125,0.0,4140.0615234375,1.0,278.85711669921875,282.93316650390625,296.1576232910156,300.1445617675781,293.1499938964844,293.1499938964844,279.1499938964844,40369.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335025548934937,1.0,0.0,0.0,3.612889051437378,3.6129133701324463,8.709686767360836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.2080078125,0.0,1524.6339111328125,1895.4371337890625,0.0,3713.203369140625,0.9021340012550354,1.0,0.0,3.0,1.0,0.0
17856420,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7866463661193848,0.4056459069252014,0.3698678314685821,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9113723039627076,0.637671947479248,0.6070740222930908,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9208245873451232,0.6560161113739014,0.4606792032718658,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8123599290847778,0.446904569864273,0.4281356334686279,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6628831028938293,0.240080639719963,1.1082923412322998,285.0149841308594,284.95001220703125,299.7742919921875,293.143798828125,297.8500061035156,297.1685791015625,285.01519775390625,1.0,0.6978790163993835,0.3512861430644989,0.3512861430644989,1.0,1.0,-3.5717921257019043,0.932110071182251,2.6396820545196533,0.1298667043447494,0.9502942562103271,0.9502942562103271,0.0,255.10516357421875,261.0,60525.5390625,0.0,4155.330078125,1.0,279.14288330078125,283.0956726074219,296.1182556152344,299.9729919433594,293.1499938964844,293.1499938964844,278.8500061035156,32944.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252011179924012,1.0,0.0,0.0,3.658583641052246,3.658607244491577,8.931394859246211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.0859375,0.0,1519.8206787109375,1895.4371337890625,0.0,3637.07763671875,0.9036518931388856,1.0,0.0,3.0,1.0,0.0
17856480,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7866463661193848,0.4056459069252014,0.3698678314685821,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9113723039627076,0.637671947479248,0.6070740222930908,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9208245873451232,0.6560161113739014,0.4606792032718658,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8123599290847778,0.446904569864273,0.4281356334686279,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6628831028938293,0.240080639719963,1.1082923412322998,285.0149841308594,284.95001220703125,299.7742919921875,293.143798828125,297.8500061035156,297.1685791015625,285.01519775390625,1.0,0.6978790163993835,0.3512861430644989,0.3512861430644989,1.0,1.0,-3.5717921257019043,0.932110071182251,2.6396820545196533,0.1298667043447494,0.9502942562103271,0.9502942562103271,0.0,255.10516357421875,261.0,60525.5390625,0.0,4155.330078125,1.0,279.14288330078125,283.0956726074219,296.1182556152344,299.9729919433594,293.1499938964844,293.1499938964844,278.8500061035156,32944.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252011179924012,1.0,0.0,0.0,3.658583641052246,3.658607244491577,8.931394859246211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.0859375,0.0,1519.8206787109375,1895.4371337890625,0.0,3637.07763671875,0.9036518931388856,1.0,0.0,3.0,1.0,0.0
17856540,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7837029695510864,0.4044702053070068,0.3692799210548401,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.907605528831482,0.635908305644989,0.6059272289276123,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.917860209941864,0.6560772657394409,0.4611431658267975,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.809851884841919,0.4464268386363983,0.4280906915664673,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.660801351070404,0.2398325949907302,1.1085419654846191,284.8784484863281,284.95001220703125,299.7547302246094,293.15203857421875,297.8396911621094,297.1627197265625,284.8788452148437,1.0,0.6992676854133606,0.3509306609630584,0.3509306609630584,1.0,1.0,-3.570521354675293,0.9305800199508668,2.639941453933716,0.1287979334592819,0.8397948741912842,0.8397948741912842,0.0,258.301025390625,264.0,61584.7578125,0.0,4171.47607421875,1.0,278.85711669921875,282.93817138671875,296.1737976074219,300.1585693359375,293.1499938964844,293.1499938964844,279.1499938964844,40811.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328023195266724,1.0,0.0,0.0,3.606401205062866,3.606425523757935,8.678434255671164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.6376953125,0.0,1520.774658203125,1895.4371337890625,0.0,3706.80029296875,0.901240050792694,1.0,0.0,3.0,1.0,0.0
17856600,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7837029695510864,0.4044702053070068,0.3692799210548401,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.907605528831482,0.635908305644989,0.6059272289276123,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.917860209941864,0.6560772657394409,0.4611431658267975,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.809851884841919,0.4464268386363983,0.4280906915664673,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.660801351070404,0.2398325949907302,1.1085419654846191,284.8784484863281,284.95001220703125,299.7547302246094,293.15203857421875,297.8396911621094,297.1627197265625,284.8788452148437,1.0,0.6992676854133606,0.3509306609630584,0.3509306609630584,1.0,1.0,-3.570521354675293,0.9305800199508668,2.639941453933716,0.1287979334592819,0.8397948741912842,0.8397948741912842,0.0,258.301025390625,264.0,61584.7578125,0.0,4171.47607421875,1.0,278.85711669921875,282.93817138671875,296.1737976074219,300.1585693359375,293.1499938964844,293.1499938964844,279.1499938964844,40811.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328023195266724,1.0,0.0,0.0,3.606401205062866,3.606425523757935,8.678434255671164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.6376953125,0.0,1520.774658203125,1895.4371337890625,0.0,3706.80029296875,0.901240050792694,1.0,0.0,3.0,1.0,0.0
17856660,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7810831069946289,0.4041477143764496,0.3687759637832641,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.90429025888443,0.6349843740463257,0.604823887348175,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9152980446815492,0.6571387052536011,0.4616657197475433,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8075485825538635,0.4465188086032867,0.4280354976654053,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6589056253433228,0.2398843467235565,1.108594298362732,285.0161437988281,284.95001220703125,299.73492431640625,293.1600952148437,297.8340148925781,297.1630249023437,285.0163269042969,1.0,0.700558066368103,0.3506201207637787,0.3506201207637787,1.0,1.0,-3.569202184677124,0.9291852116584778,2.640017032623291,0.127605453133583,0.9462063908576964,0.9462063908576964,0.0,261.2104797363281,267.0,60494.3515625,0.0,4185.7607421875,1.0,279.1428527832031,283.0995178222656,296.1344299316406,299.9874267578125,293.1499938964844,293.1499938964844,278.8500061035156,33101.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244760870933532,1.0,0.0,0.0,3.6530990600585938,3.6531224250793457,8.904635819817486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.470703125,0.0,1514.909912109375,1895.4371337890625,0.0,3630.407958984375,0.9026027917861938,1.0,0.0,3.0,1.0,0.0
17856720,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7810831069946289,0.4041477143764496,0.3687759637832641,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.90429025888443,0.6349843740463257,0.604823887348175,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9152980446815492,0.6571387052536011,0.4616657197475433,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8075485825538635,0.4465188086032867,0.4280354976654053,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6589056253433228,0.2398843467235565,1.108594298362732,285.0161437988281,284.95001220703125,299.73492431640625,293.1600952148437,297.8340148925781,297.1630249023437,285.0163269042969,1.0,0.700558066368103,0.3506201207637787,0.3506201207637787,1.0,1.0,-3.569202184677124,0.9291852116584778,2.640017032623291,0.127605453133583,0.9462063908576964,0.9462063908576964,0.0,261.2104797363281,267.0,60494.3515625,0.0,4185.7607421875,1.0,279.1428527832031,283.0995178222656,296.1344299316406,299.9874267578125,293.1499938964844,293.1499938964844,278.8500061035156,33101.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244760870933532,1.0,0.0,0.0,3.6530990600585938,3.6531224250793457,8.904635819817486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.470703125,0.0,1514.909912109375,1895.4371337890625,0.0,3630.407958984375,0.9026027917861938,1.0,0.0,3.0,1.0,0.0
17856780,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7782175540924072,0.4029300808906555,0.3681491315364837,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9008386731147766,0.6331605911254883,0.6036181449890137,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9124183058738708,0.6570324301719666,0.4620148837566376,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8049954175949097,0.4459776282310486,0.4279304146766662,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6569106578826904,0.2396252602338791,1.108795166015625,284.88043212890625,284.95001220703125,299.7149353027344,293.1679077148437,297.823974609375,297.1575622558594,284.880859375,1.0,0.7018948793411255,0.3503095805644989,0.3503095805644989,1.0,1.0,-3.567544460296631,0.927678883075714,2.639865636825561,0.1266401410102844,0.8372759819030762,0.8372759819030762,0.0,264.4061584472656,270.0,61543.72265625,0.0,4200.85986328125,1.0,278.857177734375,282.9430236816406,296.1895751953125,300.17218017578125,293.1499938964844,293.1499938964844,279.1499938964844,41015.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320654273033142,1.0,0.0,0.0,3.599757432937622,3.599781990051269,8.646488822705578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.4140625,0.0,1514.9951171875,1895.4371337890625,0.0,3700.05859375,0.9000194072723389,1.0,0.0,3.0,1.0,0.0
17856840,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7782175540924072,0.4029300808906555,0.3681491315364837,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9008386731147766,0.6331605911254883,0.6036181449890137,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9124183058738708,0.6570324301719666,0.4620148837566376,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8049954175949097,0.4459776282310486,0.4279304146766662,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6569106578826904,0.2396252602338791,1.108795166015625,284.88043212890625,284.95001220703125,299.7149353027344,293.1679077148437,297.823974609375,297.1575622558594,284.880859375,1.0,0.7018948793411255,0.3503095805644989,0.3503095805644989,1.0,1.0,-3.567544460296631,0.927678883075714,2.639865636825561,0.1266401410102844,0.8372759819030762,0.8372759819030762,0.0,264.4061584472656,270.0,61543.72265625,0.0,4200.85986328125,1.0,278.857177734375,282.9430236816406,296.1895751953125,300.17218017578125,293.1499938964844,293.1499938964844,279.1499938964844,41015.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320654273033142,1.0,0.0,0.0,3.599757432937622,3.599781990051269,8.646488822705578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.4140625,0.0,1514.9951171875,1895.4371337890625,0.0,3700.05859375,0.9000194072723389,1.0,0.0,3.0,1.0,0.0
17856900,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7765783071517944,0.4025939106941223,0.3676772117614746,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8989079594612122,0.6325024962425232,0.6028213500976562,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.910754144191742,0.6573050022125244,0.4620311856269836,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8035058975219727,0.4458665549755096,0.4277199208736419,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.655735969543457,0.2395626157522201,1.1083959341049194,284.9971008300781,284.95001220703125,299.7048645019531,293.1717529296875,297.8201599121094,297.1564636230469,285.0009155273437,1.0,0.7024496793746948,0.350154310464859,0.350154310464859,1.0,1.0,-3.565298318862915,0.9264929890632628,2.6388051509857178,0.1259057968854904,0.910478413105011,0.910478413105011,0.0,266.0902709960937,270.0,60514.40234375,0.0,4205.20068359375,1.0,279.100830078125,283.0811767578125,296.1419982910156,299.96112060546875,293.1499938964844,293.1499938964844,279.1499938964844,36297.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263551831245422,1.0,0.0,0.0,3.622667074203491,3.622690916061402,8.756895226724737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.6923828125,0.0,1505.1773681640625,1895.4371337890625,0.0,3647.6884765625,0.8997736573219299,1.0,0.0,3.0,1.0,0.0
17856960,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7756630778312683,0.4025591313838959,0.3676050901412964,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8977090716362,0.6321712136268616,0.6024574637413025,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.909932553768158,0.6579270362854004,0.4624212384223938,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8026660680770874,0.4460039734840393,0.4278161227703094,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6550910472869873,0.2396651208400726,1.1088029146194458,285.01715087890625,284.95001220703125,299.6947631835937,293.175537109375,297.8182373046875,297.1578674316406,285.0173034667969,1.0,0.7031351923942566,0.3500109910964966,0.3500109910964966,1.0,1.0,-3.5658435821533203,0.9262068271636964,2.639636754989624,0.1254510730504989,0.9439884424209596,0.9439884424209596,0.0,267.31707763671875,273.0,60458.0703125,0.0,4214.1201171875,1.0,279.1427917480469,283.1034545898437,296.1497802734375,300.000732421875,293.1499938964844,293.1499938964844,278.8500061035156,33134.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237561225891112,1.0,0.0,0.0,3.647328615188599,3.647351980209351,8.876526749190816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.1533203125,0.0,1508.7735595703125,1895.4371337890625,0.0,3623.781005859375,0.901346743106842,1.0,0.0,3.0,1.0,0.0
17857020,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7728763818740845,0.4012993276119232,0.3669393360614776,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8943467736244202,0.6302890777587891,0.6011948585510254,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9071763753890992,0.6576646566390991,0.4626630246639251,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8001369833946228,0.4453990757465362,0.4276506304740906,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6531785726547241,0.2393940091133117,1.1089504957199097,284.8816833496094,284.95001220703125,299.6744384765625,293.1828918457031,297.8085327148437,297.15289306640625,284.882080078125,1.0,0.7044205665588379,0.3497243523597717,0.3497243523597717,1.0,1.0,-3.5638043880462646,0.9246594309806824,2.639144897460937,0.1245240420103073,0.8359282612800598,0.8359282612800598,0.0,270.5105285644531,276.0,61501.96875,0.0,4228.1669921875,1.0,278.8572082519531,282.94732666015625,296.2045593261719,300.18487548828125,293.1499938964844,293.1499938964844,279.1499938964844,41066.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313462972640992,1.0,0.0,0.0,3.593578815460205,3.593603134155273,8.616832474217517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.8935546875,0.0,1508.620361328125,1895.4371337890625,0.0,3693.47509765625,0.8987167477607727,1.0,0.0,3.0,1.0,0.0
17857080,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7728763818740845,0.4012993276119232,0.3669393360614776,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8943467736244202,0.6302890777587891,0.6011948585510254,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9071763753890992,0.6576646566390991,0.4626630246639251,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8001369833946228,0.4453990757465362,0.4276506304740906,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6531785726547241,0.2393940091133117,1.1089504957199097,284.8816833496094,284.95001220703125,299.6744384765625,293.1828918457031,297.8085327148437,297.15289306640625,284.882080078125,1.0,0.7044205665588379,0.3497243523597717,0.3497243523597717,1.0,1.0,-3.5638043880462646,0.9246594309806824,2.639144897460937,0.1245240420103073,0.8359282612800598,0.8359282612800598,0.0,270.5105285644531,276.0,61501.96875,0.0,4228.1669921875,1.0,278.8572082519531,282.94732666015625,296.2045593261719,300.18487548828125,293.1499938964844,293.1499938964844,279.1499938964844,41066.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313462972640992,1.0,0.0,0.0,3.593578815460205,3.593603134155273,8.616832474217517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.8935546875,0.0,1508.620361328125,1895.4371337890625,0.0,3693.47509765625,0.8987167477607727,1.0,0.0,3.0,1.0,0.0
17857140,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7703941464424133,0.4008841216564178,0.3663581311702728,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8912875056266785,0.6292405128479004,0.5999814867973328,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9048145413398744,0.6584157347679138,0.4629671275615692,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7978454828262329,0.4453629851341247,0.4274790287017822,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.6514346599578857,0.2394224405288696,1.1089110374450684,285.0175476074219,284.95001220703125,299.65399169921875,293.19000244140625,297.8028259277344,297.1532897949219,285.0177001953125,1.0,0.7056115865707397,0.3494377136230469,0.3494377136230469,1.0,1.0,-3.561746835708618,0.9231186509132384,2.6386282444000244,0.1233413517475128,0.9426600933074952,0.9426600933074952,0.0,273.41632080078125,279.0,60419.18359375,0.0,4240.4228515625,1.0,279.14276123046875,283.10699462890625,296.1645202636719,300.01348876953125,293.1499938964844,293.1499938964844,278.8500061035156,33119.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230533242225648,1.0,0.0,0.0,3.641651153564453,3.641674518585205,8.848913353176613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.1357421875,0.0,1502.3992919921875,1895.4371337890625,0.0,3617.309326171875,0.9000518918037415,1.0,0.0,3.0,1.0,0.0
17857200,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7703941464424133,0.4008841216564178,0.3663581311702728,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8912875056266785,0.6292405128479004,0.5999814867973328,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9048145413398744,0.6584157347679138,0.4629671275615692,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7978454828262329,0.4453629851341247,0.4274790287017822,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.6514346599578857,0.2394224405288696,1.1089110374450684,285.0175476074219,284.95001220703125,299.65399169921875,293.19000244140625,297.8028259277344,297.1532897949219,285.0177001953125,1.0,0.7056115865707397,0.3494377136230469,0.3494377136230469,1.0,1.0,-3.561746835708618,0.9231186509132384,2.6386282444000244,0.1233413517475128,0.9426600933074952,0.9426600933074952,0.0,273.41632080078125,279.0,60419.18359375,0.0,4240.4228515625,1.0,279.14276123046875,283.10699462890625,296.1645202636719,300.01348876953125,293.1499938964844,293.1499938964844,278.8500061035156,33119.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230533242225648,1.0,0.0,0.0,3.641651153564453,3.641674518585205,8.848913353176613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.1357421875,0.0,1502.3992919921875,1895.4371337890625,0.0,3617.309326171875,0.9000518918037415,1.0,0.0,3.0,1.0,0.0
17857260,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7688989043235779,0.4001351296901703,0.3660702705383301,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8894183039665222,0.6280865669250488,0.5993085503578186,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9034191370010376,0.6582866907119751,0.4632372260093689,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7964730262756348,0.4450189471244812,0.4274712204933166,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6504352688789368,0.2392995655536651,1.1093376874923706,284.8845520019531,284.95001220703125,299.6405029296875,293.19451904296875,297.7973022460937,297.1511535644531,284.8833312988281,1.0,0.7064881324768066,0.3492527604103088,0.3492527604103088,1.0,1.0,-3.5614287853240967,0.9224281311035156,2.639000654220581,0.1228407695889473,0.8520241975784302,0.8520241975784302,0.0,275.3223571777344,279.0,61513.37109375,0.0,4251.16845703125,1.0,278.876953125,282.9535827636719,296.2240295410156,300.2266845703125,293.1499938964844,293.1499938964844,278.8500061035156,38492.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929632842540741,1.0,0.0,0.0,3.610563039779663,3.610587120056152,8.698475539858919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.2529296875,0.0,1508.1806640625,1895.4371337890625,0.0,3677.775390625,0.8992547988891602,1.0,0.0,3.0,1.0,0.0
