time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7676919102668762,0.399584412574768,0.3656567633152008,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8880084753036499,0.6273049712181091,0.5986678004264832,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9022297263145448,0.6580003499984741,0.4631138741970062,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7953635454177856,0.4446974098682403,0.4272568225860595,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6496055126190186,0.2391435205936432,1.109017014503479,284.8822631835937,284.95001220703125,299.6334228515625,293.19683837890625,297.79351806640625,297.1488952636719,284.8827514648437,1.0,0.7068495154380798,0.3491557836532593,0.3491557836532593,1.0,1.0,-3.559370756149292,0.9214828610420228,2.637887954711914,0.1223969906568527,0.8351134657859802,0.8351134657859802,0.0,276.60302734375,282.0,61460.1171875,0.0,4253.501953125,1.0,278.857177734375,282.95123291015625,296.2188720703125,300.1968688964844,293.1499938964844,293.1499938964844,279.1499938964844,41084.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306594133377076,1.0,0.0,0.0,3.587565422058105,3.587589740753174,8.588018545196974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.8427734375,0.0,1502.2020263671875,1895.4371337890625,0.0,3687.18359375,0.8974146842956543,1.0,0.0,3.0,1.0,0.0
17857380,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7652745246887207,0.3991235494613647,0.3650352954864502,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8850155472755432,0.6261982321739197,0.5974011421203613,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8999409079551697,0.6585524082183838,0.4632785320281982,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7931049466133118,0.4445996284484863,0.4270275831222534,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6479379534721375,0.2391716390848159,1.1089757680892944,285.0174560546875,284.95001220703125,299.6127624511719,293.2033996582031,297.78790283203125,297.1494445800781,285.0176086425781,1.0,0.7079951763153076,0.3488738238811493,0.3488738238811493,1.0,1.0,-3.556961297988892,0.9198495149612428,2.6371119022369385,0.121196337044239,0.9415676593780518,0.9415676593780518,0.0,279.5094909667969,285.0,60377.6875,0.0,4264.7958984375,1.0,279.1427001953125,283.1101989746094,296.17803955078125,300.0248413085937,293.1499938964844,293.1499938964844,278.8500061035156,33087.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223912954330444,1.0,0.0,0.0,3.636187791824341,3.6362111568450928,8.822382824291708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.677734375,0.0,1496.1466064453125,1895.4371337890625,0.0,3611.210205078125,0.8987857103347778,1.0,0.0,3.0,1.0,0.0
17857440,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7652745246887207,0.3991235494613647,0.3650352954864502,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8850155472755432,0.6261982321739197,0.5974011421203613,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8999409079551697,0.6585524082183838,0.4632785320281982,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7931049466133118,0.4445996284484863,0.4270275831222534,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6479379534721375,0.2391716390848159,1.1089757680892944,285.0174560546875,284.95001220703125,299.6127624511719,293.2033996582031,297.78790283203125,297.1494445800781,285.0176086425781,1.0,0.7079951763153076,0.3488738238811493,0.3488738238811493,1.0,1.0,-3.556961297988892,0.9198495149612428,2.6371119022369385,0.121196337044239,0.9415676593780518,0.9415676593780518,0.0,279.5094909667969,285.0,60377.6875,0.0,4264.7958984375,1.0,279.1427001953125,283.1101989746094,296.17803955078125,300.0248413085937,293.1499938964844,293.1499938964844,278.8500061035156,33087.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223912954330444,1.0,0.0,0.0,3.636187791824341,3.6362111568450928,8.822382824291708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.677734375,0.0,1496.1466064453125,1895.4371337890625,0.0,3611.210205078125,0.8987857103347778,1.0,0.0,3.0,1.0,0.0
17857500,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7642912864685059,0.3986173272132873,0.3648727238178253,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8837504386901855,0.6253814101219177,0.596943199634552,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8990309238433838,0.6584757566452026,0.4634992480278015,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7921893000602722,0.4443746209144592,0.4270508885383606,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6472985148429871,0.2391173839569091,1.109438180923462,284.8978576660156,284.95001220703125,299.6024169921875,293.20654296875,297.7843017578125,297.148681640625,284.89337158203125,1.0,0.7086637616157532,0.3487328588962555,0.3487328588962555,1.0,1.0,-3.557070732116699,0.9194331765174866,2.6376376152038574,0.1208325624465942,0.8659557700157166,0.8659557700157166,0.0,280.86981201171875,285.0,61463.31640625,0.0,4273.3466796875,1.0,278.8982849121094,282.96929931640625,296.2330627441406,300.2446594238281,293.1499938964844,293.1499938964844,278.8500061035156,36393.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277952313423156,1.0,0.0,0.0,3.6197705268859854,3.619794368743897,8.742896966396074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.1806640625,0.0,1502.7164306640625,1895.4371337890625,0.0,3660.91552734375,0.898766040802002,1.0,0.0,3.0,1.0,0.0
17857560,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7626507878303528,0.3977847397327423,0.3642961680889129,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.881817102432251,0.6242116689682007,0.596035897731781,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.89738929271698,0.6579699516296387,0.4633043706417084,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7906666398048401,0.4438754618167877,0.4267484545707702,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6461907625198364,0.2388904690742492,1.1090737581253052,284.8820495605469,284.95001220703125,299.592041015625,293.2096252441406,297.779052734375,297.1457214355469,284.8825378417969,1.0,0.7091889381408691,0.3486059904098511,0.3486059904098511,1.0,1.0,-3.5542542934417725,0.9181553721427916,2.636099100112915,0.1202623918652534,0.8338603377342224,0.8338603377342224,0.0,282.693115234375,288.0,61407.4140625,0.0,4276.9404296875,1.0,278.8573608398437,282.9544372558594,296.2315673828125,300.2071533203125,293.1499938964844,293.1499938964844,279.1499938964844,41087.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299928545951844,1.0,0.0,0.0,3.5818841457366943,3.581908226013184,8.560839432902867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.8212890625,0.0,1496.0528564453125,1895.4371337890625,0.0,3681.075439453125,0.896152913570404,1.0,0.0,3.0,1.0,0.0
17857620,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7603057622909546,0.3972820341587066,0.3636403679847717,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8789011240005493,0.6230525374412537,0.5947235822677612,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8951217532157898,0.6584013104438782,0.4633800685405731,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7884499430656433,0.4437211453914642,0.4264677464962005,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6445936560630798,0.2389100492000579,1.1090058088302612,285.0167236328125,284.95001220703125,299.5712890625,293.2155456542969,297.773681640625,297.14654541015625,285.016845703125,1.0,0.7102935910224915,0.3483522534370422,0.3483522534370422,1.0,1.0,-3.5515477657318115,0.91652113199234,2.635026693344116,0.119124948978424,0.9396958947181702,0.9396958947181702,0.0,285.5947570800781,291.0,60323.109375,0.0,4287.37939453125,1.0,279.1426696777344,283.11285400390625,296.190185546875,300.0340576171875,293.1499938964844,293.1499938964844,278.8500061035156,33097.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217334985733032,1.0,0.0,0.0,3.630460739135742,3.630484104156494,8.794614245744015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.2763671875,0.0,1489.9407958984375,1895.4371337890625,0.0,3605.1474609375,0.8975107073783875,1.0,0.0,3.0,1.0,0.0
17857680,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7603057622909546,0.3972820341587066,0.3636403679847717,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8789011240005493,0.6230525374412537,0.5947235822677612,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8951217532157898,0.6584013104438782,0.4633800685405731,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7884499430656433,0.4437211453914642,0.4264677464962005,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6445936560630798,0.2389100492000579,1.1090058088302612,285.0167236328125,284.95001220703125,299.5712890625,293.2155456542969,297.773681640625,297.14654541015625,285.016845703125,1.0,0.7102935910224915,0.3483522534370422,0.3483522534370422,1.0,1.0,-3.5515477657318115,0.91652113199234,2.635026693344116,0.119124948978424,0.9396958947181702,0.9396958947181702,0.0,285.5947570800781,291.0,60323.109375,0.0,4287.37939453125,1.0,279.1426696777344,283.11285400390625,296.190185546875,300.0340576171875,293.1499938964844,293.1499938964844,278.8500061035156,33097.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217334985733032,1.0,0.0,0.0,3.630460739135742,3.630484104156494,8.794614245744015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.2763671875,0.0,1489.9407958984375,1895.4371337890625,0.0,3605.1474609375,0.8975107073783875,1.0,0.0,3.0,1.0,0.0
17857740,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7577604055404663,0.3959067463874817,0.362866461277008,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8757873177528381,0.6210217475891113,0.5933133363723755,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.892609179019928,0.6577242612838745,0.4633353948593139,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7860593199729919,0.4429457187652588,0.4261385202407837,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6429154276847839,0.2386173754930496,1.1090575456619265,284.8818054199219,284.95001220703125,299.55047607421875,293.2210998535156,297.7652893066406,297.1434020996094,284.8822021484375,1.0,0.711448073387146,0.3480985164642334,0.3480985164642334,1.0,1.0,-3.548543930053711,0.914784610271454,2.6337592601776123,0.1182111427187919,0.8318788409233093,0.8318788409233093,0.0,288.7761535644531,294.0,61338.015625,0.0,4298.681640625,1.0,278.8573608398437,282.9575500488281,296.2427978515625,300.2143249511719,293.1499938964844,293.1499938964844,279.1499938964844,41189.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293248057365416,1.0,0.0,0.0,3.5751852989196777,3.575209617614746,8.528848525202193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.5400390625,0.0,1489.5504150390625,1895.4371337890625,0.0,3674.95068359375,0.8948030471801758,1.0,0.0,3.0,1.0,0.0
17857800,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7577604055404663,0.3959067463874817,0.362866461277008,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8757873177528381,0.6210217475891113,0.5933133363723755,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.892609179019928,0.6577242612838745,0.4633353948593139,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7860593199729919,0.4429457187652588,0.4261385202407837,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6429154276847839,0.2386173754930496,1.1090575456619265,284.8818054199219,284.95001220703125,299.55047607421875,293.2210998535156,297.7652893066406,297.1434020996094,284.8822021484375,1.0,0.711448073387146,0.3480985164642334,0.3480985164642334,1.0,1.0,-3.548543930053711,0.914784610271454,2.6337592601776123,0.1182111427187919,0.8318788409233093,0.8318788409233093,0.0,288.7761535644531,294.0,61338.015625,0.0,4298.681640625,1.0,278.8573608398437,282.9575500488281,296.2427978515625,300.2143249511719,293.1499938964844,293.1499938964844,279.1499938964844,41189.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293248057365416,1.0,0.0,0.0,3.5751852989196777,3.575209617614746,8.528848525202193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.5400390625,0.0,1489.5504150390625,1895.4371337890625,0.0,3674.95068359375,0.8948030471801758,1.0,0.0,3.0,1.0,0.0
17857860,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7554903626441956,0.3953690826892853,0.3621809780597687,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8729555010795593,0.6198221445083618,0.5919646620750427,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8903887867927551,0.6580813527107239,0.4633587896823883,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7838920950889587,0.4427463412284851,0.4258155524730682,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6413801312446594,0.2386248111724853,1.108936071395874,285.0156555175781,284.95001220703125,299.5296936035156,293.226318359375,297.7601013183594,297.14434814453125,285.0157470703125,1.0,0.7125162482261658,0.3478902876377105,0.3478902876377105,1.0,1.0,-3.5455799102783203,0.9132118225097656,2.6323680877685547,0.1171893402934074,0.9366488456726074,0.9366488456726074,0.0,291.670654296875,297.0,60248.37109375,0.0,4308.353515625,1.0,279.1426086425781,283.1151733398437,296.2007751464844,300.0403747558594,293.1499938964844,293.1499938964844,278.8500061035156,33168.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210287928581238,1.0,0.0,0.0,3.623781204223633,3.6238045692443848,8.762282845964364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.9150390625,0.0,1483.158447265625,1895.4371337890625,0.0,3598.64990234375,0.89609295129776,1.0,0.0,3.0,1.0,0.0
17857920,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7554903626441956,0.3953690826892853,0.3621809780597687,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8729555010795593,0.6198221445083618,0.5919646620750427,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8903887867927551,0.6580813527107239,0.4633587896823883,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7838920950889587,0.4427463412284851,0.4258155524730682,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6413801312446594,0.2386248111724853,1.108936071395874,285.0156555175781,284.95001220703125,299.5296936035156,293.226318359375,297.7601013183594,297.14434814453125,285.0157470703125,1.0,0.7125162482261658,0.3478902876377105,0.3478902876377105,1.0,1.0,-3.5455799102783203,0.9132118225097656,2.6323680877685547,0.1171893402934074,0.9366488456726074,0.9366488456726074,0.0,291.670654296875,297.0,60248.37109375,0.0,4308.353515625,1.0,279.1426086425781,283.1151733398437,296.2007751464844,300.0403747558594,293.1499938964844,293.1499938964844,278.8500061035156,33168.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210287928581238,1.0,0.0,0.0,3.623781204223633,3.6238045692443848,8.762282845964364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.9150390625,0.0,1483.158447265625,1895.4371337890625,0.0,3598.64990234375,0.89609295129776,1.0,0.0,3.0,1.0,0.0
17857980,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7530303597450256,0.3939673900604248,0.3613801896572113,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.86993807554245,0.6177608966827393,0.5905216336250305,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8879376649856567,0.6573476791381836,0.4632698893547058,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7815611958503723,0.4419321715831756,0.425447404384613,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6397688984870911,0.2383221387863159,1.1089400053024292,284.8815612792969,284.95001220703125,299.5089111328125,293.23114013671875,297.7521667480469,297.14166259765625,284.8819885253906,1.0,0.713637113571167,0.3476820290088653,0.3476820290088653,1.0,1.0,-3.542346715927124,0.9115501046180724,2.6307966709136963,0.1163971722126007,0.8289212584495544,0.8289212584495544,0.0,294.84356689453125,300.0,61243.4765625,0.0,4318.9501953125,1.0,278.857421875,282.9608459472656,296.252685546875,300.2188720703125,293.1499938964844,293.1499938964844,279.1499938964844,41405.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928588092327118,1.0,0.0,0.0,3.566837787628174,3.566861867904663,8.489067795380834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.3173828125,0.0,1482.1209716796875,1895.4371337890625,0.0,3668.192626953125,0.8932251334190369,1.0,0.0,3.0,1.0,0.0
17858040,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7530303597450256,0.3939673900604248,0.3613801896572113,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.86993807554245,0.6177608966827393,0.5905216336250305,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8879376649856567,0.6573476791381836,0.4632698893547058,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7815611958503723,0.4419321715831756,0.425447404384613,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6397688984870911,0.2383221387863159,1.1089400053024292,284.8815612792969,284.95001220703125,299.5089111328125,293.23114013671875,297.7521667480469,297.14166259765625,284.8819885253906,1.0,0.713637113571167,0.3476820290088653,0.3476820290088653,1.0,1.0,-3.542346715927124,0.9115501046180724,2.6307966709136963,0.1163971722126007,0.8289212584495544,0.8289212584495544,0.0,294.84356689453125,300.0,61243.4765625,0.0,4318.9501953125,1.0,278.857421875,282.9608459472656,296.252685546875,300.2188720703125,293.1499938964844,293.1499938964844,279.1499938964844,41405.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928588092327118,1.0,0.0,0.0,3.566837787628174,3.566861867904663,8.489067795380834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.3173828125,0.0,1482.1209716796875,1895.4371337890625,0.0,3668.192626953125,0.8932251334190369,1.0,0.0,3.0,1.0,0.0
17858100,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7516355514526367,0.393536627292633,0.3608298003673553,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8682628870010376,0.6169877052307129,0.5896227955818176,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8865245580673218,0.6573176980018616,0.4630730748176574,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7802280187606812,0.4416915774345398,0.425116628408432,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6388178467750549,0.2382401078939438,1.1084587574005127,284.9963684082031,284.95001220703125,299.4985046386719,293.2334289550781,297.7488708496094,297.1412048339844,285.0,1.0,0.7140926122665405,0.3475779294967651,0.3475779294967651,1.0,1.0,-3.539383888244629,0.9103103280067444,2.6290736198425293,0.1157603710889816,0.9009758830070496,0.9009758830070496,0.0,296.50848388671875,300.0,60224.23046875,0.0,4321.14599609375,1.0,279.1000366210937,283.0967712402344,296.2035827636719,300.00653076171875,293.1499938964844,293.1499938964844,279.1499938964844,36502.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922873318195343,1.0,0.0,0.0,3.59070086479187,3.590724468231201,8.603036576459999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.861328125,0.0,1471.8912353515625,1895.4371337890625,0.0,3615.651611328125,0.8928945064544678,1.0,0.0,3.0,1.0,0.0
17858160,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7508354783058167,0.3933994174003601,0.3606697022914886,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8671947121620178,0.6165278553962708,0.5891445875167847,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8857803344726562,0.6576671600341797,0.4632652699947357,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7794485092163086,0.4416944682598114,0.4250896573066711,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.638292670249939,0.2383199483156204,1.1087771654129028,285.01470947265625,284.95001220703125,299.4881591796875,293.235595703125,297.74713134765625,297.1427307128906,285.0148010253906,1.0,0.7146775722503662,0.3474854528903961,0.3474854528903961,1.0,1.0,-3.539192914962769,0.909959316253662,2.6292335987091064,0.1153974533081054,0.9327897429466248,0.9327897429466248,0.0,297.7314758300781,303.0,60153.78515625,0.0,4328.03857421875,1.0,279.1425170898437,283.1177062988281,296.2098083496094,300.0437316894531,293.1499938964844,293.1499938964844,278.8500061035156,33269.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202691316604614,1.0,0.0,0.0,3.6157968044281006,3.6158199310302734,8.723712312530552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.7060546875,0.0,1475.210693359375,1895.4371337890625,0.0,3591.641845703125,0.8944221138954163,1.0,0.0,3.0,1.0,0.0
17858220,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7484625577926636,0.3919787406921386,0.3598480820655823,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8642787337303162,0.6144458651542664,0.5876758098602295,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8834133744239807,0.6569259166717529,0.463164210319519,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7771831154823303,0.4408483803272247,0.4246886670589447,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6367466449737549,0.2380108386278152,1.108745813369751,284.8816833496094,284.95001220703125,299.46746826171875,293.2396545410156,297.7393798828125,297.14013671875,284.88214111328125,1.0,0.7157734632492065,0.3473004698753357,0.3473004698753357,1.0,1.0,-3.535807132720948,0.9083255529403688,2.627481460571289,0.1146626621484756,0.8254305124282837,0.8254305124282837,0.0,300.8933410644531,306.0,61127.6484375,0.0,4338.11767578125,1.0,278.85748291015625,282.9645080566406,296.260986328125,300.22052001953125,293.1499938964844,293.1499938964844,279.1499938964844,41668.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277985692024232,1.0,0.0,0.0,3.556898355484009,3.556922435760498,8.441822387794673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.5595703125,0.0,1473.3653564453125,1895.4371337890625,0.0,3660.9462890625,0.8913560509681702,1.0,0.0,3.0,1.0,0.0
17858280,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7484625577926636,0.3919787406921386,0.3598480820655823,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8642787337303162,0.6144458651542664,0.5876758098602295,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8834133744239807,0.6569259166717529,0.463164210319519,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7771831154823303,0.4408483803272247,0.4246886670589447,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6367466449737549,0.2380108386278152,1.108745813369751,284.8816833496094,284.95001220703125,299.46746826171875,293.2396545410156,297.7393798828125,297.14013671875,284.88214111328125,1.0,0.7157734632492065,0.3473004698753357,0.3473004698753357,1.0,1.0,-3.535807132720948,0.9083255529403688,2.627481460571289,0.1146626621484756,0.8254305124282837,0.8254305124282837,0.0,300.8933410644531,306.0,61127.6484375,0.0,4338.11767578125,1.0,278.85748291015625,282.9645080566406,296.260986328125,300.22052001953125,293.1499938964844,293.1499938964844,279.1499938964844,41668.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277985692024232,1.0,0.0,0.0,3.556898355484009,3.556922435760498,8.441822387794673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.5595703125,0.0,1473.3653564453125,1895.4371337890625,0.0,3660.9462890625,0.8913560509681702,1.0,0.0,3.0,1.0,0.0
17858340,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7463496327400208,0.3913901448249817,0.359121710062027,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8616357445716858,0.6131930947303772,0.5862842798233032,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8813492059707642,0.6572621464729309,0.4631693661212921,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7751352787017822,0.4405805468559265,0.42430379986763,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6353321075439453,0.2380041182041168,1.108561635017395,285.0140075683594,284.95001220703125,299.4468688964844,293.2432861328125,297.73455810546875,297.1414489746094,285.0140991210937,1.0,0.7167959809303284,0.3471155166625976,0.3471155166625976,1.0,1.0,-3.5325703620910645,0.906749665737152,2.625820636749268,0.1136939972639083,0.9286231994628906,0.9286231994628906,0.0,303.7674560546875,309.0,60041.15234375,0.0,4346.861328125,1.0,279.1424560546875,283.1204528808594,296.217529296875,300.0448913574219,293.1499938964844,293.1499938964844,278.8500061035156,33382.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919453740119934,1.0,0.0,0.0,3.606401681900024,3.606424808502197,8.678436529407918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.5966796875,0.0,1465.8529052734375,1895.4371337890625,0.0,3584.1162109375,0.8924455046653748,1.0,0.0,3.0,1.0,0.0
17858400,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7463496327400208,0.3913901448249817,0.359121710062027,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8616357445716858,0.6131930947303772,0.5862842798233032,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8813492059707642,0.6572621464729309,0.4631693661212921,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7751352787017822,0.4405805468559265,0.42430379986763,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6353321075439453,0.2380041182041168,1.108561635017395,285.0140075683594,284.95001220703125,299.4468688964844,293.2432861328125,297.73455810546875,297.1414489746094,285.0140991210937,1.0,0.7167959809303284,0.3471155166625976,0.3471155166625976,1.0,1.0,-3.5325703620910645,0.906749665737152,2.625820636749268,0.1136939972639083,0.9286231994628906,0.9286231994628906,0.0,303.7674560546875,309.0,60041.15234375,0.0,4346.861328125,1.0,279.1424560546875,283.1204528808594,296.217529296875,300.0448913574219,293.1499938964844,293.1499938964844,278.8500061035156,33382.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919453740119934,1.0,0.0,0.0,3.606401681900024,3.606424808502197,8.678436529407918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.5966796875,0.0,1465.8529052734375,1895.4371337890625,0.0,3584.1162109375,0.8924455046653748,1.0,0.0,3.0,1.0,0.0
17858460,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7440580129623413,0.3899538516998291,0.3582820892333984,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8588193655014038,0.6110936403274536,0.5847942233085632,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.879082977771759,0.6565585136413574,0.4630877375602722,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7729353904724121,0.4397068917751312,0.4238740801811218,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.63384610414505,0.237691730260849,1.108510136604309,284.8822631835937,284.95001220703125,299.4263610839844,293.2464599609375,297.7270202636719,297.1390991210937,284.8827514648437,1.0,0.7178771495819092,0.3469323813915252,0.3469323813915252,1.0,1.0,-3.529101848602295,0.9050974249839784,2.624004364013672,0.112955167889595,0.8220630288124084,0.8220630288124084,0.0,306.9219665527344,312.0,60996.37109375,0.0,4356.63232421875,1.0,278.8575744628906,282.9685974121094,296.2677917480469,300.2196350097656,293.1499938964844,293.1499938964844,279.1499938964844,41901.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269768595695496,1.0,0.0,0.0,3.545784950256348,3.545809030532837,8.389151844312437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.05859375,0.0,1463.184326171875,1895.4371337890625,0.0,3653.39990234375,0.8891982436180115,1.0,0.0,3.0,1.0,0.0
17858520,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7440580129623413,0.3899538516998291,0.3582820892333984,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8588193655014038,0.6110936403274536,0.5847942233085632,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.879082977771759,0.6565585136413574,0.4630877375602722,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7729353904724121,0.4397068917751312,0.4238740801811218,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.63384610414505,0.237691730260849,1.108510136604309,284.8822631835937,284.95001220703125,299.4263610839844,293.2464599609375,297.7270202636719,297.1390991210937,284.8827514648437,1.0,0.7178771495819092,0.3469323813915252,0.3469323813915252,1.0,1.0,-3.529101848602295,0.9050974249839784,2.624004364013672,0.112955167889595,0.8220630288124084,0.8220630288124084,0.0,306.9219665527344,312.0,60996.37109375,0.0,4356.63232421875,1.0,278.8575744628906,282.9685974121094,296.2677917480469,300.2196350097656,293.1499938964844,293.1499938964844,279.1499938964844,41901.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269768595695496,1.0,0.0,0.0,3.545784950256348,3.545809030532837,8.389151844312437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.05859375,0.0,1463.184326171875,1895.4371337890625,0.0,3653.39990234375,0.8891982436180115,1.0,0.0,3.0,1.0,0.0
17858580,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7420259714126587,0.3893469870090484,0.357546716928482,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8562766909599304,0.6098204255104065,0.5833917856216431,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8771321177482605,0.6569519639015198,0.4631357491016388,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7709563970565796,0.439412385225296,0.4234688878059387,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6324914693832397,0.2376829385757446,1.108325719833374,285.0133056640625,284.95001220703125,299.4059753417969,293.24920654296875,297.7223815917969,297.1405029296875,285.013671875,1.0,0.7188916802406311,0.3467492461204529,0.3467492461204529,1.0,1.0,-3.5258681774139404,0.903529405593872,2.6223387718200684,0.1119935736060142,0.9245171546936036,0.9245171546936036,0.0,309.7822570800781,315.0,59923.94140625,0.0,4365.26025390625,1.0,279.14129638671875,283.123291015625,296.22418212890625,300.0438537597656,293.1499938964844,293.1499938964844,278.8500061035156,33541.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186758995056152,1.0,0.0,0.0,3.5954365730285645,3.5954596996307373,8.625744385426515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.177734375,0.0,1455.1839599609375,1895.4371337890625,0.0,3576.933837890625,0.8902067542076111,1.0,0.0,3.0,1.0,0.0
17858640,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7420259714126587,0.3893469870090484,0.357546716928482,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8562766909599304,0.6098204255104065,0.5833917856216431,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8771321177482605,0.6569519639015198,0.4631357491016388,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7709563970565796,0.439412385225296,0.4234688878059387,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6324914693832397,0.2376829385757446,1.108325719833374,285.0133056640625,284.95001220703125,299.4059753417969,293.24920654296875,297.7223815917969,297.1405029296875,285.013671875,1.0,0.7188916802406311,0.3467492461204529,0.3467492461204529,1.0,1.0,-3.5258681774139404,0.903529405593872,2.6223387718200684,0.1119935736060142,0.9245171546936036,0.9245171546936036,0.0,309.7822570800781,315.0,59923.94140625,0.0,4365.26025390625,1.0,279.14129638671875,283.123291015625,296.22418212890625,300.0438537597656,293.1499938964844,293.1499938964844,278.8500061035156,33541.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186758995056152,1.0,0.0,0.0,3.5954365730285645,3.5954596996307373,8.625744385426515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.177734375,0.0,1455.1839599609375,1895.4371337890625,0.0,3576.933837890625,0.8902067542076111,1.0,0.0,3.0,1.0,0.0
17858700,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7411795854568481,0.3887755274772644,0.3573133647441864,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8551796078681946,0.6089247465133667,0.58284592628479,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8763535022735596,0.6568281650543213,0.4633080661296844,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.770135760307312,0.4390919208526611,0.4233950674533844,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6319643259048462,0.2376096695661544,1.108694076538086,284.895751953125,284.95001220703125,299.3958435058594,293.2504272460937,297.7195129394531,297.1404113769531,284.8914489746094,1.0,0.7194939851760864,0.3466576635837555,0.3466576635837555,1.0,1.0,-3.525498151779175,0.90312397480011,2.6223740577697754,0.1117367148399353,0.8491821885108948,0.8491821885108948,0.0,311.14031982421875,315.0,60947.12890625,0.0,4372.4453125,1.0,278.89910888671875,282.9848937988281,296.27667236328125,300.25848388671875,293.1499938964844,293.1499938964844,278.8500061035156,37153.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240121245384216,1.0,0.0,0.0,3.5759763717651367,3.5759997367858887,8.53262292821455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.8896484375,0.0,1460.817138671875,1895.4371337890625,0.0,3626.137451171875,0.8898932933807373,1.0,0.0,3.0,1.0,0.0
17858760,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7398051023483276,0.3879004418849945,0.3566888272762298,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8535526990890503,0.6077079772949219,0.5818797945976257,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8749759197235107,0.6563268899917603,0.4630977213382721,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.768818199634552,0.4385161399841308,0.423011302947998,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6310563087463379,0.2373692840337753,1.1082533597946167,284.8830261230469,284.95001220703125,299.3857421875,293.2514953613281,297.71514892578125,297.13836669921875,284.8835754394531,1.0,0.7199639081954956,0.3465775549411773,0.3465775549411773,1.0,1.0,-3.522344827651977,0.9018957614898682,2.6204490661621094,0.1112793460488319,0.8190042972564697,0.8190042972564697,0.0,312.9339294433594,318.0,60853.25,0.0,4374.82373046875,1.0,278.8577575683594,282.9728698730469,296.2728881835937,300.21649169921875,293.1499938964844,293.1499938964844,279.1499938964844,42091.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261419773101808,1.0,0.0,0.0,3.533902883529663,3.533926725387573,8.333021241924143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.130859375,0.0,1451.9288330078125,1895.4371337890625,0.0,3645.728515625,0.8868194222450256,1.0,0.0,3.0,1.0,0.0
17858820,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7378400564193726,0.3872776627540588,0.3559423387050628,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8510990142822266,0.6064159274101257,0.580463171005249,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8731415271759033,0.6568115949630737,0.4632081389427185,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7669015526771545,0.4381985664367676,0.4225861132144928,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6297509670257568,0.2373597621917724,1.1080687046051023,285.01324462890625,284.95001220703125,299.3656921386719,293.2533264160156,297.7107238769531,297.139892578125,285.0136108398437,1.0,0.7209763526916504,0.3464173674583435,0.3464173674583435,1.0,1.0,-3.519131660461426,0.900407612323761,2.6187241077423096,0.1103916689753532,0.9211259484291076,0.9211259484291076,0.0,315.788330078125,321.0,59790.88671875,0.0,4383.43017578125,1.0,279.1412048339844,283.1265563964844,296.2283630371094,300.0399780273437,293.1499938964844,293.1499938964844,278.8500061035156,33582.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178593158721924,1.0,0.0,0.0,3.584423303604126,3.58444619178772,8.572981755605724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.6865234375,0.0,1443.6639404296875,1895.4371337890625,0.0,3569.3896484375,0.8877881169319153,1.0,0.0,3.0,1.0,0.0
17858880,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7378400564193726,0.3872776627540588,0.3559423387050628,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8510990142822266,0.6064159274101257,0.580463171005249,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8731415271759033,0.6568115949630737,0.4632081389427185,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7669015526771545,0.4381985664367676,0.4225861132144928,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6297509670257568,0.2373597621917724,1.1080687046051023,285.01324462890625,284.95001220703125,299.3656921386719,293.2533264160156,297.7107238769531,297.139892578125,285.0136108398437,1.0,0.7209763526916504,0.3464173674583435,0.3464173674583435,1.0,1.0,-3.519131660461426,0.900407612323761,2.6187241077423096,0.1103916689753532,0.9211259484291076,0.9211259484291076,0.0,315.788330078125,321.0,59790.88671875,0.0,4383.43017578125,1.0,279.1412048339844,283.1265563964844,296.2283630371094,300.0399780273437,293.1499938964844,293.1499938964844,278.8500061035156,33582.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178593158721924,1.0,0.0,0.0,3.584423303604126,3.58444619178772,8.572981755605724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.6865234375,0.0,1443.6639404296875,1895.4371337890625,0.0,3569.3896484375,0.8877881169319153,1.0,0.0,3.0,1.0,0.0
17858940,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7356857657432556,0.3858214616775512,0.355072021484375,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8484670519828796,0.6042913198471069,0.5789355635643005,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8711092472076416,0.6562930941581726,0.4632390439510345,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7648290395736694,0.4372831284999847,0.422107845544815,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6283634305000305,0.2370460480451584,1.1079916954040527,284.8839111328125,284.95001220703125,299.3458251953125,293.254638671875,297.7037048339844,297.137939453125,284.8844299316406,1.0,0.7220478057861328,0.3462571501731872,0.3462571501731872,1.0,1.0,-3.5156266689300537,0.8988193869590759,2.616807460784912,0.1097152680158615,0.8165068626403809,0.8165068626403809,0.0,318.93707275390625,309.0,60710.25390625,0.0,4392.9814453125,1.0,278.85772705078125,282.9770202636719,296.2760314941406,300.2108459472656,293.1499938964844,293.1499938964844,279.1499938964844,42181.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253625869750975,1.0,0.0,0.0,3.5220489501953125,3.5220727920532227,8.277211804852413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.6513671875,0.0,1440.05078125,1895.4371337890625,0.0,3638.563232421875,0.8843286633491516,1.0,0.0,3.0,1.0,0.0
17859000,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7356857657432556,0.3858214616775512,0.355072021484375,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8484670519828796,0.6042913198471069,0.5789355635643005,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8711092472076416,0.6562930941581726,0.4632390439510345,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7648290395736694,0.4372831284999847,0.422107845544815,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6283634305000305,0.2370460480451584,1.1079916954040527,284.8839111328125,284.95001220703125,299.3458251953125,293.254638671875,297.7037048339844,297.137939453125,284.8844299316406,1.0,0.7220478057861328,0.3462571501731872,0.3462571501731872,1.0,1.0,-3.5156266689300537,0.8988193869590759,2.616807460784912,0.1097152680158615,0.8165068626403809,0.8165068626403809,0.0,318.93707275390625,309.0,60710.25390625,0.0,4392.9814453125,1.0,278.85772705078125,282.9770202636719,296.2760314941406,300.2108459472656,293.1499938964844,293.1499938964844,279.1499938964844,42181.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253625869750975,1.0,0.0,0.0,3.5220489501953125,3.5220727920532227,8.277211804852413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.6513671875,0.0,1440.05078125,1895.4371337890625,0.0,3638.563232421875,0.8843286633491516,1.0,0.0,3.0,1.0,0.0
17859060,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7369828224182129,0.3852090537548065,0.3540644347667694,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8499928116798401,0.602994978427887,0.5772352814674377,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8736151456832886,0.6569289565086365,0.4632374346256256,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7665743827819824,0.4369610846042633,0.4213955104351043,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6297805309295654,0.2370514273643493,1.106525421142578,285.0114440917969,284.95001220703125,299.3261413574219,293.2554626464844,297.6996154785156,297.1397399902344,285.01171875,1.0,0.7189827561378479,0.346134752035141,0.346134752035141,1.0,1.0,-3.5097410678863525,0.8966227769851685,2.6131181716918945,0.1087673604488372,0.9165640473365784,0.9165640473365784,0.0,314.6337890625,297.0,59623.609375,0.0,4351.51123046875,1.0,279.14111328125,283.1286315917969,296.2303466796875,300.0325012207031,293.1499938964844,293.1499938964844,278.8500061035156,33674.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917055070400238,1.0,0.0,0.0,3.572530508041382,3.572553396224976,8.516187222085136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.708984375,0.0,1431.646728515625,1895.4371337890625,0.0,3561.95654296875,0.8852325677871704,1.0,0.0,3.0,1.0,0.0
17859120,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7369828224182129,0.3852090537548065,0.3540644347667694,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8499928116798401,0.602994978427887,0.5772352814674377,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8736151456832886,0.6569289565086365,0.4632374346256256,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7665743827819824,0.4369610846042633,0.4213955104351043,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6297805309295654,0.2370514273643493,1.106525421142578,285.0114440917969,284.95001220703125,299.3261413574219,293.2554626464844,297.6996154785156,297.1397399902344,285.01171875,1.0,0.7189827561378479,0.346134752035141,0.346134752035141,1.0,1.0,-3.5097410678863525,0.8966227769851685,2.6131181716918945,0.1087673604488372,0.9165640473365784,0.9165640473365784,0.0,314.6337890625,297.0,59623.609375,0.0,4351.51123046875,1.0,279.14111328125,283.1286315917969,296.2303466796875,300.0325012207031,293.1499938964844,293.1499938964844,278.8500061035156,33674.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917055070400238,1.0,0.0,0.0,3.572530508041382,3.572553396224976,8.516187222085136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.708984375,0.0,1431.646728515625,1895.4371337890625,0.0,3561.95654296875,0.8852325677871704,1.0,0.0,3.0,1.0,0.0
