time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7399768233299255,0.383842796087265,0.352845162153244,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8536149859428406,0.6009237766265869,0.5753105282783508,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8784416317939758,0.656731903553009,0.4631367325782776,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7702876329421997,0.436107188463211,0.4205262959003448,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6327069997787476,0.2368126213550567,1.1046663522720337,284.8817443847656,284.95001220703125,299.30670166015625,293.2557678222656,297.6933288574219,297.1386413574219,284.8822631835937,1.0,0.7142021656036377,0.3460123538970947,0.3460123538970947,1.0,1.0,-3.5025670528411865,0.8940253853797913,2.60854172706604,0.1079037562012672,0.8102373480796814,0.8102373480796814,0.0,306.7181396484375,285.0,60470.93359375,0.0,4285.14599609375,1.0,278.8578491210937,282.9799194335937,296.27642822265625,300.1978759765625,293.1499938964844,293.1499938964844,279.1499938964844,42706.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244207739830016,1.0,0.0,0.0,3.505758285522461,3.505782127380371,8.200818797376996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.703125,0.0,1426.7347412109375,1895.4371337890625,0.0,3629.898681640625,0.8814094066619873,1.0,0.0,3.0,1.0,0.0
17859240,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7399768233299255,0.383842796087265,0.352845162153244,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8536149859428406,0.6009237766265869,0.5753105282783508,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8784416317939758,0.656731903553009,0.4631367325782776,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7702876329421997,0.436107188463211,0.4205262959003448,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6327069997787476,0.2368126213550567,1.1046663522720337,284.8817443847656,284.95001220703125,299.30670166015625,293.2557678222656,297.6933288574219,297.1386413574219,284.8822631835937,1.0,0.7142021656036377,0.3460123538970947,0.3460123538970947,1.0,1.0,-3.5025670528411865,0.8940253853797913,2.60854172706604,0.1079037562012672,0.8102373480796814,0.8102373480796814,0.0,306.7181396484375,285.0,60470.93359375,0.0,4285.14599609375,1.0,278.8578491210937,282.9799194335937,296.27642822265625,300.1978759765625,293.1499938964844,293.1499938964844,279.1499938964844,42706.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244207739830016,1.0,0.0,0.0,3.505758285522461,3.505782127380371,8.200818797376996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.703125,0.0,1426.7347412109375,1895.4371337890625,0.0,3629.898681640625,0.8814094066619873,1.0,0.0,3.0,1.0,0.0
17859300,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7417943477630615,0.3834581971168518,0.3521009981632232,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.855842113494873,0.6001712679862976,0.574185848236084,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8813328146934509,0.6570752263069153,0.4629977345466614,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7725225687026978,0.4358800053596496,0.4199557304382324,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6344343423843384,0.2367913872003555,1.1032500267028809,284.9926147460937,284.95001220703125,299.2970886230469,293.2557373046875,297.6910400390625,297.13922119140625,284.9957580566406,1.0,0.7113351821899414,0.3459511399269104,0.3459511399269104,1.0,1.0,-3.497756004333496,0.8923559784889221,2.6054000854492188,0.1072440594434738,0.8793624043464661,0.8793624043464661,0.0,302.02642822265625,285.0,59470.2734375,0.0,4244.482421875,1.0,279.0981140136719,283.1112060546875,296.22479248046875,299.98388671875,293.1499938964844,293.1499938964844,279.1499938964844,37308.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185724258422852,1.0,0.0,0.0,3.5316379070281982,3.531661033630371,8.322343774125329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.6318359375,0.0,1414.90478515625,1895.4371337890625,0.0,3575.978271484375,0.8807401657104492,1.0,0.0,3.0,1.0,0.0
17859360,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7443879842758179,0.3833545446395874,0.3517270386219024,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8589016795158386,0.5997129082679749,0.5734553933143616,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8851709365844727,0.6578114032745361,0.4632589817047119,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7755352258682251,0.4358923137187958,0.4196784496307373,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6367608308792114,0.2369367331266403,1.1026175022125244,285.0085144042969,284.95001220703125,299.2875366210937,293.25555419921875,297.6903991699219,297.14178466796875,285.00848388671875,1.0,0.7084324359893799,0.3459300100803375,0.3459300100803375,1.0,1.0,-3.495642900466919,0.8916338086128235,2.604008913040161,0.1069370806217193,0.9077066779136658,0.9077066779136658,0.0,296.5884704589844,273.0,59369.40234375,0.0,4206.49853515625,1.0,279.1422424316406,283.1308288574219,296.2284851074219,300.015625,293.1499938964844,293.1499938964844,278.8500061035156,33949.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158537983894348,1.0,0.0,0.0,3.556713342666626,3.55673623085022,8.440944725407462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.5712890625,0.0,1416.8856201171875,1895.4371337890625,0.0,3550.846435546875,0.8819896578788757,1.0,0.0,3.0,1.0,0.0
17859420,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7494668364524841,0.3821120858192444,0.35051229596138,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8650232553482056,0.5977417230606079,0.5715090036392212,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8928136229515076,0.6579976081848145,0.4633587002754211,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7815690636634827,0.4351493120193481,0.4188006520271301,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6414868235588074,0.2368169873952865,1.100751280784607,284.882568359375,284.95001220703125,299.26861572265625,293.2547607421875,297.6851806640625,297.1417236328125,284.8831481933594,1.0,0.70224529504776,0.3458877503871918,0.3458877503871918,1.0,1.0,-3.4886696338653564,0.8893502950668335,2.5993194580078125,0.1063302233815193,0.8029623031616211,0.8029623031616211,0.0,285.76043701171875,261.0,60190.8125,0.0,4123.83935546875,1.0,278.8580322265625,282.9859619140625,296.2748413085937,300.1791381835937,293.1499938964844,293.1499938964844,279.1499938964844,43382.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231531620025636,1.0,0.0,0.0,3.484466075897217,3.484489679336548,8.101505954982713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.5712890625,0.0,1409.4130859375,1895.4371337890625,0.0,3618.22900390625,0.8776025176048279,1.0,0.0,3.0,1.0,0.0
17859480,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7494668364524841,0.3821120858192444,0.35051229596138,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8650232553482056,0.5977417230606079,0.5715090036392212,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8928136229515076,0.6579976081848145,0.4633587002754211,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7815690636634827,0.4351493120193481,0.4188006520271301,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6414868235588074,0.2368169873952865,1.100751280784607,284.882568359375,284.95001220703125,299.26861572265625,293.2547607421875,297.6851806640625,297.1417236328125,284.8831481933594,1.0,0.70224529504776,0.3458877503871918,0.3458877503871918,1.0,1.0,-3.4886696338653564,0.8893502950668335,2.5993194580078125,0.1063302233815193,0.8029623031616211,0.8029623031616211,0.0,285.76043701171875,261.0,60190.8125,0.0,4123.83935546875,1.0,278.8580322265625,282.9859619140625,296.2748413085937,300.1791381835937,293.1499938964844,293.1499938964844,279.1499938964844,43382.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231531620025636,1.0,0.0,0.0,3.484466075897217,3.484489679336548,8.101505954982713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.5712890625,0.0,1409.4130859375,1895.4371337890625,0.0,3618.22900390625,0.8776025176048279,1.0,0.0,3.0,1.0,0.0
17859540,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7555698752403259,0.3817131817340851,0.3494359850883484,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8723029494285583,0.5966079831123352,0.5696834921836853,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9017083644866944,0.6593506336212158,0.4636509418487549,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7886301279067993,0.4350206553936004,0.4179880321025848,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.647042453289032,0.2370415180921554,1.0989139080047607,285.0079040527344,284.95001220703125,299.25,293.2534484863281,297.68316650390625,297.1457214355469,285.0081787109375,1.0,0.6957542896270752,0.345845490694046,0.345845490694046,1.0,1.0,-3.482332944869995,0.8872728943824768,2.595060110092163,0.1055463328957557,0.8998011946678162,0.8998011946678162,0.0,274.14813232421875,249.0,59122.4140625,0.0,4038.4833984375,1.0,279.14080810546875,283.1351318359375,296.227294921875,299.9985656738281,293.1499938964844,293.1499938964844,279.45001220703125,34310.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146148562431335,1.0,0.0,0.0,3.5364553928375244,3.536478042602539,8.345063520209806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.09765625,0.0,1398.22802734375,1895.4371337890625,0.0,3539.380615234375,0.8779301643371582,1.0,0.0,3.0,1.0,0.0
17859600,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7555698752403259,0.3817131817340851,0.3494359850883484,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8723029494285583,0.5966079831123352,0.5696834921836853,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9017083644866944,0.6593506336212158,0.4636509418487549,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7886301279067993,0.4350206553936004,0.4179880321025848,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.647042453289032,0.2370415180921554,1.0989139080047607,285.0079040527344,284.95001220703125,299.25,293.2534484863281,297.68316650390625,297.1457214355469,285.0081787109375,1.0,0.6957542896270752,0.345845490694046,0.345845490694046,1.0,1.0,-3.482332944869995,0.8872728943824768,2.595060110092163,0.1055463328957557,0.8998011946678162,0.8998011946678162,0.0,274.14813232421875,249.0,59122.4140625,0.0,4038.4833984375,1.0,279.14080810546875,283.1351318359375,296.227294921875,299.9985656738281,293.1499938964844,293.1499938964844,279.45001220703125,34310.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146148562431335,1.0,0.0,0.0,3.5364553928375244,3.536478042602539,8.345063520209806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.09765625,0.0,1398.22802734375,1895.4371337890625,0.0,3539.380615234375,0.8779301643371582,1.0,0.0,3.0,1.0,0.0
17859660,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473083496094,0.7634715437889099,0.3819071352481842,0.3490559458732605,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.8814994692802429,0.5961455702781677,0.5686485171318054,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474609375,0.913197100162506,0.661644458770752,0.4647466242313385,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473388671875,0.797415018081665,0.4354196786880493,0.4177881479263305,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.6541101932525635,0.2375912070274353,1.0988452434539795,285.1473999023437,284.95001220703125,299.2318115234375,293.2510681152344,297.684326171875,297.1536865234375,285.14794921875,1.0,0.6895150542259216,0.3458067178726196,0.3458067178726196,1.0,1.0,-3.4816219806671143,0.8869348764419556,2.594686985015869,0.1053156778216362,1.0,1.0,0.0,261.75592041015625,237.0,57988.953125,0.0,3963.00439453125,1.0,279.44158935546875,283.2994384765625,296.2220153808594,299.9110412597656,293.1499938964844,293.1499938964844,279.1499938964844,29051.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906470775604248,1.0,0.0,0.0,3.590878486633301,3.590900659561157,8.603886954006157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.7080078125,0.0,1417.233642578125,1895.4371337890625,0.0,3463.82275390625,0.8837698698043823,1.0,0.0,3.0,1.0,0.0
17859720,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473083496094,0.7634715437889099,0.3819071352481842,0.3490559458732605,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.8814994692802429,0.5961455702781677,0.5686485171318054,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474609375,0.913197100162506,0.661644458770752,0.4647466242313385,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473388671875,0.797415018081665,0.4354196786880493,0.4177881479263305,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.6541101932525635,0.2375912070274353,1.0988452434539795,285.1473999023437,284.95001220703125,299.2318115234375,293.2510681152344,297.684326171875,297.1536865234375,285.14794921875,1.0,0.6895150542259216,0.3458067178726196,0.3458067178726196,1.0,1.0,-3.4816219806671143,0.8869348764419556,2.594686985015869,0.1053156778216362,1.0,1.0,0.0,261.75592041015625,237.0,57988.953125,0.0,3963.00439453125,1.0,279.44158935546875,283.2994384765625,296.2220153808594,299.9110412597656,293.1499938964844,293.1499938964844,279.1499938964844,29051.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906470775604248,1.0,0.0,0.0,3.590878486633301,3.590900659561157,8.603886954006157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.7080078125,0.0,1417.233642578125,1895.4371337890625,0.0,3463.82275390625,0.8837698698043823,1.0,0.0,3.0,1.0,0.0
17859780,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.7706282734870911,0.380560964345932,0.3479245901107788,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8899802565574646,0.594122052192688,0.5668479800224304,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.9245529174804688,0.6620674729347229,0.4651898443698883,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8054614067077637,0.4346099495887756,0.4170101284980774,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6607071757316589,0.2373531311750412,1.0970351696014404,284.96484375,284.95001220703125,299.214111328125,293.2471618652344,297.6777648925781,297.1513061523437,284.96295166015625,1.0,0.6830453276634216,0.3457679748535156,0.3457679748535156,1.0,1.0,-3.4755327701568604,0.884930431842804,2.590602397918701,0.1048708483576774,0.981198251247406,0.981198251247406,0.0,250.4596405029297,225.0,59392.828125,0.0,3880.569580078125,1.0,279.1583557128906,283.0951232910156,296.2786865234375,300.1246032714844,293.1499938964844,293.1499938964844,278.8500061035156,29973.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916273593902588,1.0,0.0,0.0,3.609577417373657,3.6095998287200928,8.693726840647287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.5888671875,0.0,1444.0687255859375,1895.4371337890625,0.0,3554.72998046875,0.8890652060508728,1.0,0.0,3.0,1.0,0.0
17859840,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.7706282734870911,0.380560964345932,0.3479245901107788,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8899802565574646,0.594122052192688,0.5668479800224304,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.9245529174804688,0.6620674729347229,0.4651898443698883,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8054614067077637,0.4346099495887756,0.4170101284980774,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6607071757316589,0.2373531311750412,1.0970351696014404,284.96484375,284.95001220703125,299.214111328125,293.2471618652344,297.6777648925781,297.1513061523437,284.96295166015625,1.0,0.6830453276634216,0.3457679748535156,0.3457679748535156,1.0,1.0,-3.4755327701568604,0.884930431842804,2.590602397918701,0.1048708483576774,0.981198251247406,0.981198251247406,0.0,250.4596405029297,225.0,59392.828125,0.0,3880.569580078125,1.0,279.1583557128906,283.0951232910156,296.2786865234375,300.1246032714844,293.1499938964844,293.1499938964844,278.8500061035156,29973.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916273593902588,1.0,0.0,0.0,3.609577417373657,3.6095998287200928,8.693726840647287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.5888671875,0.0,1444.0687255859375,1895.4371337890625,0.0,3554.72998046875,0.8890652060508728,1.0,0.0,3.0,1.0,0.0
17859900,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.7734991908073425,0.3793292343616485,0.3468139469623565,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.8935138583183289,0.5924923419952393,0.5653323531150818,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.9294418692588806,0.6615588068962097,0.4648695886135101,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.8087506890296936,0.4336897134780884,0.4161226749420166,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.6634195446968079,0.236851692199707,1.0944801568984983,284.826904296875,284.95001220703125,299.2054443359375,293.24468994140625,297.671142578125,297.14581298828125,284.8212280273437,1.0,0.6794572472572327,0.3457486033439636,0.3457486033439636,1.0,1.0,-3.4678544998168945,0.8825022578239441,2.5853521823883057,0.1042288765311241,0.8725197911262512,0.8725197911262512,0.0,245.3043975830078,225.0,60405.68359375,0.0,3830.856201171875,1.0,278.9015197753906,282.9380798339844,296.2991027832031,300.2777709960937,293.1499938964844,293.1499938964844,278.8500061035156,34491.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229621887207032,1.0,0.0,0.0,3.5895702838897705,3.5895936489105225,8.597619967076753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.1513671875,0.0,1455.8720703125,1895.4371337890625,0.0,3616.47021484375,0.889708936214447,1.0,0.0,3.0,1.0,0.0
17859960,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.7760882377624512,0.3779664039611816,0.3454357981681824,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.896771252155304,0.5906906723976135,0.5634945631027222,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.933996558189392,0.660883367061615,0.4642775356769562,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.8116947412490845,0.4326028227806091,0.4149615466594696,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.6658607125282288,0.2361906170845031,1.090922713279724,284.8079833984375,284.95001220703125,299.1968994140625,293.2418518066406,297.6634826660156,297.138916015625,284.8088684082031,1.0,0.6756039261817932,0.3457349240779876,0.3457349240779876,1.0,1.0,-3.457602262496948,0.8792982697486877,2.5783040523529053,0.1033567041158676,0.8135828375816345,0.8135828375816345,0.0,240.2876892089844,213.0,60148.66796875,0.0,3775.825439453125,1.0,278.8581848144531,282.9242858886719,296.2729797363281,300.1919250488281,293.1499938964844,293.1499938964844,279.1499938964844,41954.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250664710998536,1.0,0.0,0.0,3.534001350402832,3.534025192260742,8.333486221090425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.3369140625,0.0,1451.0399169921875,1895.4371337890625,0.0,3635.839111328125,0.8865724205970764,1.0,0.0,3.0,1.0,0.0
17860020,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7837612628936768,0.3767389059066772,0.3435380458831787,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9059311151504515,0.5885936617851257,0.5606812834739685,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9461491107940674,0.6615936756134033,0.4640256762504577,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8195394277572632,0.4315417110919952,0.4132165312767029,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.672581136226654,0.2354465276002884,1.0847282409667969,284.9456481933594,284.95001220703125,299.1800842285156,293.23516845703125,297.6552734375,297.13433837890625,284.94610595703125,1.0,0.6677988171577454,0.3457075953483581,0.3457075953483581,1.0,1.0,-3.442070484161377,0.8744333982467651,2.5676369667053223,0.1017912253737449,0.87388676404953,0.87388676404953,0.0,228.801498413086,201.0,58767.78515625,0.0,3670.21435546875,1.0,279.14111328125,283.0885925292969,296.2050170898437,299.9621887207031,293.1499938964844,293.1499938964844,279.45001220703125,36651.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153636693954468,1.0,0.0,0.0,3.5562779903411865,3.55630111694336,8.438877898697683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.64697265625,0.0,1436.1251220703125,1895.4371337890625,0.0,3546.3115234375,0.8851675987243652,1.0,0.0,3.0,1.0,0.0
17860080,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7837612628936768,0.3767389059066772,0.3435380458831787,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9059311151504515,0.5885936617851257,0.5606812834739685,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9461491107940674,0.6615936756134033,0.4640256762504577,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8195394277572632,0.4315417110919952,0.4132165312767029,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.672581136226654,0.2354465276002884,1.0847282409667969,284.9456481933594,284.95001220703125,299.1800842285156,293.23516845703125,297.6552734375,297.13433837890625,284.94610595703125,1.0,0.6677988171577454,0.3457075953483581,0.3457075953483581,1.0,1.0,-3.442070484161377,0.8744333982467651,2.5676369667053223,0.1017912253737449,0.87388676404953,0.87388676404953,0.0,228.801498413086,201.0,58767.78515625,0.0,3670.21435546875,1.0,279.14111328125,283.0885925292969,296.2050170898437,299.9621887207031,293.1499938964844,293.1499938964844,279.45001220703125,36651.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153636693954468,1.0,0.0,0.0,3.5562779903411865,3.55630111694336,8.438877898697683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.64697265625,0.0,1436.1251220703125,1895.4371337890625,0.0,3546.3115234375,0.8851675987243652,1.0,0.0,3.0,1.0,0.0
17860140,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.7944678664207458,0.3763978481292724,0.3426277637481689,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9193124175071716,0.5874841213226318,0.5589805245399475,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9613466262817384,0.6636398434638977,0.4649015665054321,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8298472762107849,0.4313024580478668,0.4123528897762298,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.6818862557411194,0.2352453470230102,1.0810136795043943,285.0774230957031,284.95001220703125,299.1636657714844,293.2272033691406,297.65338134765625,297.13775634765625,285.07720947265625,1.0,0.6603571176528931,0.3456802368164062,0.3456802368164062,1.0,1.0,-3.4344699382781982,0.8720094561576843,2.562460422515869,0.1009624227881431,1.0,1.0,0.0,216.1970367431641,189.0,57556.4296875,0.0,3577.912353515625,1.0,279.442138671875,283.2461853027344,296.1927490234375,299.8573303222656,293.1499938964844,293.1499938964844,279.1499938964844,29498.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059765338897704,1.0,0.0,0.0,3.6157031059265137,3.615725755691528,8.723260407350608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.1474609375,0.0,1447.1571044921875,1895.4371337890625,0.0,3459.227294921875,0.8899397253990173,1.0,0.0,3.0,1.0,0.0
17860200,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.7944678664207458,0.3763978481292724,0.3426277637481689,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9193124175071716,0.5874841213226318,0.5589805245399475,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9613466262817384,0.6636398434638977,0.4649015665054321,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8298472762107849,0.4313024580478668,0.4123528897762298,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.6818862557411194,0.2352453470230102,1.0810136795043943,285.0774230957031,284.95001220703125,299.1636657714844,293.2272033691406,297.65338134765625,297.13775634765625,285.07720947265625,1.0,0.6603571176528931,0.3456802368164062,0.3456802368164062,1.0,1.0,-3.4344699382781982,0.8720094561576843,2.562460422515869,0.1009624227881431,1.0,1.0,0.0,216.1970367431641,189.0,57556.4296875,0.0,3577.912353515625,1.0,279.442138671875,283.2461853027344,296.1927490234375,299.8573303222656,293.1499938964844,293.1499938964844,279.1499938964844,29498.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059765338897704,1.0,0.0,0.0,3.6157031059265137,3.615725755691528,8.723260407350608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.1474609375,0.0,1447.1571044921875,1895.4371337890625,0.0,3459.227294921875,0.8899397253990173,1.0,0.0,3.0,1.0,0.0
17860260,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8002639412879944,0.3757395148277282,0.3420989215373993,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9268757700920104,0.5864379405975342,0.5580663084983826,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.9690449237823486,0.6641066074371338,0.4653368294239044,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.8354659080505371,0.4308511912822723,0.4119139909744262,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.6870330572128296,0.2349780201911926,1.0792711973190308,284.9410400390625,284.95001220703125,299.1552734375,293.2225952148437,297.6506652832031,297.13702392578125,284.9346618652344,1.0,0.6565564274787903,0.3457674980163574,0.3457674980163574,1.0,1.0,-3.430641889572144,0.8710753321647644,2.5595664978027344,0.100959226489067,0.9448034167289734,0.9448034167289734,0.0,209.8484039306641,189.0,58689.66015625,0.0,3531.55908203125,1.0,279.19512939453125,283.0877685546875,296.25103759765625,300.08428955078125,293.1499938964844,293.1499938964844,279.1499938964844,31026.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91221421957016,1.0,0.0,0.0,3.618206262588501,3.618228912353516,8.735341907595284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.763671875,0.0,1461.19775390625,1895.4371337890625,0.0,3517.14111328125,0.8921719789505005,1.0,0.0,3.0,1.0,0.0
17860320,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8047345876693726,0.3747020959854126,0.3411305546760559,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9329054355621338,0.5850138664245605,0.5567022562026978,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.974921703338623,0.6639639139175415,0.4652425646781921,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8399785161018372,0.4300685822963714,0.4111189544200897,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6911183595657349,0.2344917058944702,1.0766116380691528,284.9009094238281,284.95001220703125,299.1475830078125,293.2180480957031,297.6455078125,297.13287353515625,284.8998107910156,1.0,0.6528605818748474,0.345848023891449,0.345848023891449,1.0,1.0,-3.4235754013061523,0.8691394329071045,2.554435968399048,0.1006776541471481,0.9074015617370604,0.9074015617370604,0.0,204.5533599853516,177.0,58701.70703125,0.0,3483.817138671875,1.0,279.15728759765625,283.0510559082031,296.2458190917969,300.0528259277344,293.1499938964844,293.1499938964844,278.8500061035156,33900.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150938987731934,1.0,0.0,0.0,3.605396270751953,3.605419635772705,8.673598586028675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.72265625,0.0,1468.590087890625,1895.4371337890625,0.0,3543.81494140625,0.8927322626113892,1.0,0.0,3.0,1.0,0.0
17860380,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975158691406,0.8133369088172913,0.3721312582492828,0.3385445475578308,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.9448809623718262,0.581536054611206,0.5531726479530334,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.9859226942062378,0.663101851940155,0.4644439816474914,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977294921875,0.8491619229316711,0.4279786050319671,0.4088792502880096,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.6991738677024841,0.2331019937992096,1.0690410137176514,284.79791259765625,284.95001220703125,299.1318054199219,293.207763671875,297.6321105957031,297.1207580566406,284.80029296875,1.0,0.6446241736412048,0.3460158109664917,0.3460158109664917,1.0,1.0,-3.403465986251831,0.8634413480758667,2.540024518966675,0.0995161086320877,0.7478848695755005,0.7478848695755005,0.0,193.9053649902344,165.0,58920.5859375,0.0,3374.68310546875,1.0,278.8584289550781,282.9354858398437,296.2299194335937,300.07763671875,293.1499938964844,293.1499938964844,279.1499938964844,52679.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222191572189332,1.0,0.0,0.0,3.450047492980957,3.4500725269317627,7.942248316794576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.083984375,0.0,1439.8428955078125,1895.4371337890625,0.0,3609.623779296875,0.8819540739059448,1.0,0.0,3.0,1.0,0.0
17860440,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975158691406,0.8133369088172913,0.3721312582492828,0.3385445475578308,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.9448809623718262,0.581536054611206,0.5531726479530334,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.9859226942062378,0.663101851940155,0.4644439816474914,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977294921875,0.8491619229316711,0.4279786050319671,0.4088792502880096,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.6991738677024841,0.2331019937992096,1.0690410137176514,284.79791259765625,284.95001220703125,299.1318054199219,293.207763671875,297.6321105957031,297.1207580566406,284.80029296875,1.0,0.6446241736412048,0.3460158109664917,0.3460158109664917,1.0,1.0,-3.403465986251831,0.8634413480758667,2.540024518966675,0.0995161086320877,0.7478848695755005,0.7478848695755005,0.0,193.9053649902344,165.0,58920.5859375,0.0,3374.68310546875,1.0,278.8584289550781,282.9354858398437,296.2299194335937,300.07763671875,293.1499938964844,293.1499938964844,279.1499938964844,52679.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222191572189332,1.0,0.0,0.0,3.450047492980957,3.4500725269317627,7.942248316794576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.083984375,0.0,1439.8428955078125,1895.4371337890625,0.0,3609.623779296875,0.8819540739059448,1.0,0.0,3.0,1.0,0.0
17860500,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8184548020362854,0.3714374303817749,0.3374382555484772,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9519514441490172,0.5803790092468262,0.5515737533569336,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9919451475143432,0.6634887456893921,0.4642476737499237,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.854805052280426,0.4273527562618255,0.4078512787818908,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7039948105812073,0.2326092272996902,1.065240740776062,284.9200134277344,284.95001220703125,299.1239929199219,293.2022399902344,297.62847900390625,297.1186828613281,284.92266845703125,1.0,0.6403883695602417,0.346099704504013,0.346099704504013,1.0,1.0,-3.394160985946656,0.8608262538909912,2.533334732055664,0.0988684743642807,0.7994770407676697,0.7994770407676697,0.0,188.17495727539065,165.0,57841.1484375,0.0,3319.95068359375,1.0,279.096435546875,283.07598876953125,296.16259765625,299.8306884765625,293.1499938964844,293.1499938964844,279.1499938964844,46286.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149020910263062,1.0,0.0,0.0,3.4644088745117188,3.464432954788208,8.008507847989677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.3701171875,0.0,1409.377685546875,1895.4371337890625,0.0,3542.039306640625,0.87737637758255,1.0,0.0,3.0,1.0,0.0
17860560,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8248603940010071,0.3710086643695831,0.3367589712142944,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9604488015174866,0.579511821269989,0.5504395365715027,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9987117052078248,0.6642751097679138,0.464424729347229,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8619365692138672,0.4269700944423675,0.4071790277957916,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.7100058197975159,0.2322767376899719,1.0623787641525269,284.9390869140625,284.95001220703125,299.1162414550781,293.1964416503906,297.626953125,297.1192932128906,284.93994140625,1.0,0.6362744569778442,0.3462144732475281,0.3462144732475281,1.0,1.0,-3.387887477874756,0.8592327833175659,2.5286548137664795,0.0986203327775001,0.8058422207832336,0.8058422207832336,0.0,181.9693298339844,168.0,57547.09765625,0.0,3269.710693359375,1.0,279.14141845703125,283.1014404296875,296.1585693359375,299.8405456542969,293.1499938964844,293.1499938964844,279.45001220703125,43412.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109621047973632,1.0,0.0,0.0,3.470553398132324,3.4705772399902344,8.036940926103853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.22705078125,0.0,1395.2755126953125,1895.4371337890625,0.0,3505.530029296875,0.8746947050094604,1.0,0.0,3.0,1.0,0.0
17860620,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8309953808784485,0.3705106675624847,0.3360250890254974,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.968051016330719,0.5782232284545898,0.5489031076431274,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9990000128746032,0.6673350930213928,0.4549803733825683,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.868962824344635,0.426597535610199,0.4065067768096924,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7154922485351562,0.2318958342075348,1.0592440366744995,285.05572509765625,284.95001220703125,299.10089111328125,293.1841125488281,297.6293029785156,297.12750244140625,285.056396484375,1.0,0.6323400735855103,0.3464439809322357,0.3464439809322357,1.0,1.0,-3.3793587684631348,0.857325553894043,2.522033214569092,0.0979027897119522,0.9321079850196838,0.9321079850196838,0.0,176.12525939941406,171.0,56417.91015625,0.0,3206.941650390625,1.0,279.4403381347656,283.2445678710937,296.1475524902344,299.7389221191406,293.1499938964844,293.1499938964844,279.1499938964844,32230.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011240005493164,1.0,0.0,0.0,3.5427451133728027,3.542767286300659,8.374773869945784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.2119140625,0.0,1389.710205078125,1895.4371337890625,0.0,3414.0595703125,0.8768206834793091,1.0,0.0,3.0,1.0,0.0
17860680,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8309953808784485,0.3705106675624847,0.3360250890254974,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.968051016330719,0.5782232284545898,0.5489031076431274,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9990000128746032,0.6673350930213928,0.4549803733825683,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.868962824344635,0.426597535610199,0.4065067768096924,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7154922485351562,0.2318958342075348,1.0592440366744995,285.05572509765625,284.95001220703125,299.10089111328125,293.1841125488281,297.6293029785156,297.12750244140625,285.056396484375,1.0,0.6323400735855103,0.3464439809322357,0.3464439809322357,1.0,1.0,-3.3793587684631348,0.857325553894043,2.522033214569092,0.0979027897119522,0.9321079850196838,0.9321079850196838,0.0,176.12525939941406,171.0,56417.91015625,0.0,3206.941650390625,1.0,279.4403381347656,283.2445678710937,296.1475524902344,299.7389221191406,293.1499938964844,293.1499938964844,279.1499938964844,32230.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011240005493164,1.0,0.0,0.0,3.5427451133728027,3.542767286300659,8.374773869945784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.2119140625,0.0,1389.710205078125,1895.4371337890625,0.0,3414.0595703125,0.8768206834793091,1.0,0.0,3.0,1.0,0.0
17860740,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8326870799064636,0.368620216846466,0.3346242010593414,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9701759219169616,0.5755286812782288,0.5467020273208618,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.6700892448425293,0.4501319527626037,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8712916970252991,0.4251667261123657,0.4053936302661896,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7171190977096558,0.2309167981147766,1.0553483963012695,284.90118408203125,284.95001220703125,299.0857238769531,293.1708679199219,297.62744140625,297.13006591796875,284.90289306640625,1.0,0.630321741104126,0.3466734886169433,0.3466734886169433,1.0,1.0,-3.3726933002471924,0.8560656905174255,2.516627550125122,0.0958038941025734,0.8286702632904053,0.8286702632904053,0.0,173.54547119140625,174.0,57239.92578125,0.0,3168.1220703125,1.0,279.1588439941406,283.0736083984375,296.194091796875,299.9082946777344,293.1499938964844,293.1499938964844,279.45001220703125,40068.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095122814178468,1.0,0.0,0.0,3.492222309112549,3.492245674133301,8.137614031511475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.154296875,0.0,1393.7437744140625,1895.4371337890625,0.0,3492.07666015625,0.8751135468482971,1.0,0.0,3.0,1.0,0.0
17860800,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8326870799064636,0.368620216846466,0.3346242010593414,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9701759219169616,0.5755286812782288,0.5467020273208618,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.6700892448425293,0.4501319527626037,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8712916970252991,0.4251667261123657,0.4053936302661896,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7171190977096558,0.2309167981147766,1.0553483963012695,284.90118408203125,284.95001220703125,299.0857238769531,293.1708679199219,297.62744140625,297.13006591796875,284.90289306640625,1.0,0.630321741104126,0.3466734886169433,0.3466734886169433,1.0,1.0,-3.3726933002471924,0.8560656905174255,2.516627550125122,0.0958038941025734,0.8286702632904053,0.8286702632904053,0.0,173.54547119140625,174.0,57239.92578125,0.0,3168.1220703125,1.0,279.1588439941406,283.0736083984375,296.194091796875,299.9082946777344,293.1499938964844,293.1499938964844,279.45001220703125,40068.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095122814178468,1.0,0.0,0.0,3.492222309112549,3.492245674133301,8.137614031511475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.154296875,0.0,1393.7437744140625,1895.4371337890625,0.0,3492.07666015625,0.8751135468482971,1.0,0.0,3.0,1.0,0.0
17860860,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8319830298423767,0.3672593832015991,0.3331716656684875,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9693853259086608,0.5733840465545654,0.5444459319114685,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.672942042350769,0.4493976533412933,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8708710670471191,0.4240400493144989,0.4041513800621032,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7165026068687439,0.2299954295158386,1.0508143901824951,285.017578125,284.95001220703125,299.0706787109375,293.1567687988281,297.6267395019531,297.1348571777344,285.0140380859375,1.0,0.6294471025466919,0.3468718528747558,0.3468718528747558,1.0,1.0,-3.365283489227295,0.8548600077629089,2.510423421859741,0.0856215506792068,0.9271833300590516,0.9271833300590516,0.0,172.29006958007812,177.0,56020.84375,0.0,3139.779296875,1.0,279.4408874511719,283.2143859863281,296.1302795410156,299.7083435058594,293.1499938964844,293.1499938964844,279.1499938964844,32319.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010327458381652,1.0,0.0,0.0,3.544170618057251,3.5441930294036865,8.381515499422676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.1005859375,0.0,1391.8480224609375,1895.4371337890625,0.0,3413.208984375,0.8772371411323547,1.0,0.0,3.0,1.0,0.0
17860920,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8319830298423767,0.3672593832015991,0.3331716656684875,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9693853259086608,0.5733840465545654,0.5444459319114685,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.672942042350769,0.4493976533412933,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8708710670471191,0.4240400493144989,0.4041513800621032,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7165026068687439,0.2299954295158386,1.0508143901824951,285.017578125,284.95001220703125,299.0706787109375,293.1567687988281,297.6267395019531,297.1348571777344,285.0140380859375,1.0,0.6294471025466919,0.3468718528747558,0.3468718528747558,1.0,1.0,-3.365283489227295,0.8548600077629089,2.510423421859741,0.0856215506792068,0.9271833300590516,0.9271833300590516,0.0,172.29006958007812,177.0,56020.84375,0.0,3139.779296875,1.0,279.4408874511719,283.2143859863281,296.1302795410156,299.7083435058594,293.1499938964844,293.1499938964844,279.1499938964844,32319.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010327458381652,1.0,0.0,0.0,3.544170618057251,3.5441930294036865,8.381515499422676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.1005859375,0.0,1391.8480224609375,1895.4371337890625,0.0,3413.208984375,0.8772371411323547,1.0,0.0,3.0,1.0,0.0
17860980,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8208961486816406,0.3650130927562713,0.3318227529525757,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9551488161087036,0.5702996253967285,0.5422686338424683,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9990000128746032,0.6742381453514099,0.4672986268997192,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8588752746582031,0.4222352802753448,0.4030856490135193,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7063066959381104,0.2286472618579864,1.0473222732543943,284.8706970214844,284.95001220703125,299.0556945800781,293.1419372558594,297.6184997558594,297.1298522949219,284.8667907714844,1.0,0.6275857090950012,0.3470702171325683,0.3470702171325683,1.0,1.0,-3.326605319976806,0.8430365920066833,2.4835686683654785,0.0914807990193367,0.8093273043632507,0.8093273043632507,0.0,179.15574645996094,180.0,56623.96875,0.0,3140.3837890625,1.0,279.1588439941406,283.0503845214844,296.164306640625,299.8547668457031,293.1499938964844,293.1499938964844,279.45001220703125,41800.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089227318763732,1.0,0.0,0.0,3.479583978652954,3.479607343673706,8.078819746515364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.6474609375,0.0,1393.081298828125,1895.4371337890625,0.0,3486.603759765625,0.8744514584541321,1.0,0.0,3.0,1.0,0.0
