time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8208961486816406,0.3650130927562713,0.3318227529525757,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9551488161087036,0.5702996253967285,0.5422686338424683,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9990000128746032,0.6742381453514099,0.4672986268997192,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8588752746582031,0.4222352802753448,0.4030856490135193,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7063066959381104,0.2286472618579864,1.0473222732543943,284.8706970214844,284.95001220703125,299.0556945800781,293.1419372558594,297.6184997558594,297.1298522949219,284.8667907714844,1.0,0.6275857090950012,0.3470702171325683,0.3470702171325683,1.0,1.0,-3.326605319976806,0.8430365920066833,2.4835686683654785,0.0914807990193367,0.8093273043632507,0.8093273043632507,0.0,179.15574645996094,180.0,56623.96875,0.0,3140.3837890625,1.0,279.1588439941406,283.0503845214844,296.164306640625,299.8547668457031,293.1499938964844,293.1499938964844,279.45001220703125,41800.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089227318763732,1.0,0.0,0.0,3.479583978652954,3.479607343673706,8.078819746515364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.6474609375,0.0,1393.081298828125,1895.4371337890625,0.0,3486.603759765625,0.8744514584541321,1.0,0.0,3.0,1.0,0.0
17861100,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8224958777427673,0.364264965057373,0.3308054208755493,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9573784470558168,0.5690950155258179,0.540767252445221,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.673538327217102,0.4629734456539154,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8608808517456055,0.4216087758541107,0.4021908044815063,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.707826554775238,0.2281317561864853,1.0439939498901367,284.9930114746094,284.95001220703125,299.0482177734375,293.1342468261719,297.6142883300781,297.1254272460937,284.9961853027344,1.0,0.6283378601074219,0.3471693694591522,0.3471693694591522,1.0,1.0,-3.339283943176269,0.8470740914344788,2.4922096729278564,0.0970716923475265,0.8848447203636169,0.8848447203636169,0.0,177.98326110839844,180.0,55861.75390625,0.0,3137.440185546875,1.0,279.3970947265625,283.1909484863281,296.1031188964844,299.6383361816406,293.1499938964844,293.1499938964844,279.45001220703125,36197.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902931272983551,1.0,0.0,0.0,3.50830340385437,3.5083260536193848,8.212730335799279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.404296875,0.0,1382.5870361328125,1895.4371337890625,0.0,3430.892822265625,0.8741694688796997,1.0,0.0,3.0,1.0,0.0
17861160,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8207423686981201,0.3636720478534698,0.3302628993988037,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9549887776374816,0.5680832266807556,0.5397905707359314,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6732368469238281,0.465382844209671,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8590765595436096,0.4211229681968689,0.4017172455787658,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7060492634773254,0.2276627421379089,1.0419435501098633,285.0102844238281,284.95001220703125,299.0407409667969,293.1264038085937,297.6102294921875,297.1223449707031,285.0102844238281,1.0,0.6286458373069763,0.3472916483879089,0.3472916483879089,1.0,1.0,-3.3373162746429443,0.846829354763031,2.490487098693848,0.0972152650356292,0.9143657684326172,0.9143657684326172,0.0,178.9908905029297,183.0,55752.97265625,0.0,3138.819091796875,1.0,279.4423828125,283.21209716796875,296.0996398925781,299.6620788574219,293.1499938964844,293.1499938964844,279.1499938964844,33018.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002932906150818,1.0,0.0,0.0,3.533955812454224,3.533978223800659,8.333271352967131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.7548828125,0.0,1386.2545166015625,1895.4371337890625,0.0,3406.318359375,0.8757655620574951,1.0,0.0,3.0,1.0,0.0
17861220,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8156843185424805,0.3613995611667633,0.328663021326065,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.948271095752716,0.5649716258049011,0.5373349189758301,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9988673329353333,0.6713835597038269,0.4700210988521576,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8540381193161011,0.419329434633255,0.4004168510437011,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7011836767196655,0.22622811794281,1.0369043350219729,284.8756103515625,284.95001220703125,299.0257873535156,293.1102294921875,297.5957946777344,297.1078796386719,284.8760681152344,1.0,0.6292839646339417,0.3475361764431,0.3475361764431,1.0,1.0,-3.33040189743042,0.8454101085662842,2.484991788864136,0.0974681377410888,0.8025202751159668,0.8025202751159668,0.0,181.874252319336,186.0,56543.5625,0.0,3139.89501953125,1.0,279.158203125,283.06024169921875,296.135009765625,299.8132019042969,293.1499938964844,293.1499938964844,279.45001220703125,42756.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086930751800536,1.0,0.0,0.0,3.462970733642578,3.462994337081909,8.001860010153905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.6884765625,0.0,1382.837646484375,1895.4371337890625,0.0,3484.470947265625,0.8720785975456238,1.0,0.0,3.0,1.0,0.0
17861280,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8156843185424805,0.3613995611667633,0.328663021326065,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.948271095752716,0.5649716258049011,0.5373349189758301,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9988673329353333,0.6713835597038269,0.4700210988521576,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8540381193161011,0.419329434633255,0.4004168510437011,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7011836767196655,0.22622811794281,1.0369043350219729,284.8756103515625,284.95001220703125,299.0257873535156,293.1102294921875,297.5957946777344,297.1078796386719,284.8760681152344,1.0,0.6292839646339417,0.3475361764431,0.3475361764431,1.0,1.0,-3.33040189743042,0.8454101085662842,2.484991788864136,0.0974681377410888,0.8025202751159668,0.8025202751159668,0.0,181.874252319336,186.0,56543.5625,0.0,3139.89501953125,1.0,279.158203125,283.06024169921875,296.135009765625,299.8132019042969,293.1499938964844,293.1499938964844,279.45001220703125,42756.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086930751800536,1.0,0.0,0.0,3.462970733642578,3.462994337081909,8.001860010153905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.6884765625,0.0,1382.837646484375,1895.4371337890625,0.0,3484.470947265625,0.8720785975456238,1.0,0.0,3.0,1.0,0.0
17861340,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8096009492874146,0.3597930669784546,0.3271245062351227,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9401031732559204,0.5625216960906982,0.5349249839782715,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9942319989204408,0.6712543368339539,0.46974778175354,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.848080039024353,0.4180015921592712,0.3991191983222961,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6953255534172058,0.2249751091003418,1.0315208435058594,284.99810791015625,284.95001220703125,299.0107727050781,293.093505859375,297.58837890625,297.1029968261719,284.9981994628906,1.0,0.629499077796936,0.3477807343006134,0.3477807343006134,1.0,1.0,-3.317288637161255,0.8420669436454773,2.475221633911133,0.0969555974006652,0.8918610215187073,0.8918610215187073,0.0,185.40431213378903,189.0,55362.296875,0.0,3130.9443359375,1.0,279.4405822753906,283.2079467773437,296.0667419433594,299.60809326171875,293.1499938964844,293.1499938964844,279.75,34390.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999454379081726,1.0,0.0,0.0,3.5111443996429443,3.51116681098938,8.226037380154594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.10546875,0.0,1372.516845703125,1895.4371337890625,0.0,3403.075927734375,0.8723641633987427,1.0,0.0,3.0,1.0,0.0
17861400,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8096009492874146,0.3597930669784546,0.3271245062351227,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9401031732559204,0.5625216960906982,0.5349249839782715,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9942319989204408,0.6712543368339539,0.46974778175354,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.848080039024353,0.4180015921592712,0.3991191983222961,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6953255534172058,0.2249751091003418,1.0315208435058594,284.99810791015625,284.95001220703125,299.0107727050781,293.093505859375,297.58837890625,297.1029968261719,284.9981994628906,1.0,0.629499077796936,0.3477807343006134,0.3477807343006134,1.0,1.0,-3.317288637161255,0.8420669436454773,2.475221633911133,0.0969555974006652,0.8918610215187073,0.8918610215187073,0.0,185.40431213378903,189.0,55362.296875,0.0,3130.9443359375,1.0,279.4405822753906,283.2079467773437,296.0667419433594,299.60809326171875,293.1499938964844,293.1499938964844,279.75,34390.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999454379081726,1.0,0.0,0.0,3.5111443996429443,3.51116681098938,8.226037380154594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.10546875,0.0,1372.516845703125,1895.4371337890625,0.0,3403.075927734375,0.8723641633987427,1.0,0.0,3.0,1.0,0.0
17861460,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.806903600692749,0.3591757416725158,0.3265157341957092,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183166503906,0.9364323616027832,0.5614323616027832,0.5338329076766968,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.9923662543296814,0.6719838380813599,0.4701201915740967,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.8455381989479065,0.4175176620483398,0.39862060546875,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.6927238702774048,0.2244246304035186,1.0290534496307373,285.1181335449219,284.95001220703125,299.001708984375,293.0832214355469,297.58758544921875,297.1048889160156,285.1208190917969,1.0,0.6297301054000854,0.3479100167751312,0.3479100167751312,1.0,1.0,-3.3121209144592285,0.8408504128456116,2.4712705612182617,0.0968262925744056,1.0,1.0,0.0,187.0377197265625,189.0,54268.078125,0.0,3128.799072265625,1.0,279.7124938964844,283.3519287109375,296.0325012207031,299.4557800292969,293.1499938964844,293.1499938964844,279.75,29026.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925429582595825,1.0,0.0,0.0,3.555238008499145,3.555259943008423,8.433943321506376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.7568359375,0.0,1379.4537353515625,1895.4371337890625,0.0,3333.981201171875,0.8758336901664734,1.0,0.0,3.0,1.0,0.0
17861520,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13134765625,0.8054658770561218,0.3588339686393738,0.3262551426887512,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13140869140625,0.934443175792694,0.5607916116714478,0.5332735180854797,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9914656281471252,0.6726005673408508,0.4705731272697449,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313781738281,0.8442097306251526,0.4172747433185577,0.3984256982803345,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.6913321614265442,0.2241210788488388,1.0278245210647583,285.13140869140625,284.95001220703125,298.99566650390625,293.0762939453125,297.587890625,297.1072998046875,285.13165283203125,1.0,0.6299692988395691,0.3479962050914764,0.3479962050914764,1.0,1.0,-3.3099660873413086,0.8404384255409241,2.46952748298645,0.0968653485178947,1.0,1.0,0.0,187.9736175537109,192.0,54160.28125,0.0,3129.34326171875,1.0,279.7413330078125,283.3669738769531,296.04412841796875,299.49774169921875,293.1499938964844,293.1499938964844,279.45001220703125,28693.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910214900970459,1.0,0.0,0.0,3.568802118301392,3.568824052810669,8.498420243086002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.2646484375,0.0,1391.24462890625,1895.4371337890625,0.0,3319.759033203125,0.8783558011054993,1.0,0.0,3.0,1.0,0.0
17861580,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.799787700176239,0.3565618097782135,0.3248054683208465,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.9270492792129515,0.557724118232727,0.5310312509536743,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9873345494270324,0.6722379326820374,0.470882385969162,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8391602635383606,0.4155397415161133,0.3973241746425628,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.6862718462944031,0.2227084040641784,1.0233051776885986,284.9413146972656,284.95001220703125,298.9804077148437,293.0586853027344,297.5785827636719,297.1000671386719,284.9393920898437,1.0,0.6303730010986328,0.3482116758823395,0.3482116758823395,1.0,1.0,-3.2991530895233154,0.8377035856246948,2.461449384689331,0.0966852083802223,0.9567875266075134,0.9567875266075134,0.0,191.34654235839844,195.0,55389.48828125,0.0,3124.58544921875,1.0,279.4576110839844,283.1574401855469,296.0921936035156,299.69122314453125,293.1499938964844,293.1499938964844,279.1499938964844,30528.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012957811355592,1.0,0.0,0.0,3.5818161964416504,3.581838607788086,8.560514856981172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.8349609375,0.0,1418.4549560546875,1895.4371337890625,0.0,3415.660400390625,0.8834484219551086,1.0,0.0,3.0,1.0,0.0
17861640,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.799787700176239,0.3565618097782135,0.3248054683208465,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.9270492792129515,0.557724118232727,0.5310312509536743,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9873345494270324,0.6722379326820374,0.470882385969162,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8391602635383606,0.4155397415161133,0.3973241746425628,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.6862718462944031,0.2227084040641784,1.0233051776885986,284.9413146972656,284.95001220703125,298.9804077148437,293.0586853027344,297.5785827636719,297.1000671386719,284.9393920898437,1.0,0.6303730010986328,0.3482116758823395,0.3482116758823395,1.0,1.0,-3.2991530895233154,0.8377035856246948,2.461449384689331,0.0966852083802223,0.9567875266075134,0.9567875266075134,0.0,191.34654235839844,195.0,55389.48828125,0.0,3124.58544921875,1.0,279.4576110839844,283.1574401855469,296.0921936035156,299.69122314453125,293.1499938964844,293.1499938964844,279.1499938964844,30528.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012957811355592,1.0,0.0,0.0,3.5818161964416504,3.581838607788086,8.560514856981172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.8349609375,0.0,1418.4549560546875,1895.4371337890625,0.0,3415.660400390625,0.8834484219551086,1.0,0.0,3.0,1.0,0.0
17861700,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.7958899736404419,0.3549316823482513,0.3235891461372375,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.9221345782279968,0.555638313293457,0.5293506383895874,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.9842369556427002,0.6714128255844116,0.4705361425876617,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.8357426524162292,0.4142093658447265,0.3963207900524139,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.6828495264053345,0.2216824442148208,1.019678235054016,284.80548095703125,284.95001220703125,298.97271728515625,293.0497436523437,297.5704040527344,297.0919494628906,284.7995300292969,1.0,0.6303004026412964,0.348319411277771,0.348319411277771,1.0,1.0,-3.289690017700196,0.8350685238838196,2.4546213150024414,0.0962091758847236,0.8417693972587585,0.8417693972587585,0.0,193.48751831054688,195.0,56256.59765625,0.0,3115.883544921875,1.0,279.2032470703125,283.0038757324219,296.1061706542969,299.8282165527344,293.1499938964844,293.1499938964844,279.1499938964844,36344.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082015752792358,1.0,0.0,0.0,3.5510714054107666,3.5510945320129395,8.414185685978737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.994140625,0.0,1428.3765869140625,1895.4371337890625,0.0,3479.90576171875,0.88329017162323,1.0,0.0,3.0,1.0,0.0
17861760,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.7916595339775085,0.3532170057296753,0.3221526443958282,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.9168923497200012,0.5534310340881348,0.5273997783660889,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.793212890625,0.9807326793670654,0.6704897284507751,0.469963401556015,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.8320489525794983,0.4127539694309234,0.3950838148593902,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921447753906,0.6791123747825623,0.220537856221199,1.0152394771575928,284.7929992675781,284.95001220703125,298.9649963378906,293.04071044921875,297.5616455078125,297.0830078125,284.7946472167969,1.0,0.630024254322052,0.3484682142734527,0.3484682142734527,1.0,1.0,-3.278105020523072,0.8318831324577332,2.4462218284606934,0.0956288576126098,0.7808569073677063,0.7808569073677063,0.0,195.73866271972656,198.0,55869.4296875,0.0,3103.208251953125,1.0,279.1587219238281,282.9986267089844,296.0718078613281,299.7274780273437,293.1499938964844,293.1499938964844,279.45001220703125,45786.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102190136909484,1.0,0.0,0.0,3.4745466709136963,3.474570751190185,8.055446869548177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.38916015625,0.0,1416.2957763671875,1895.4371337890625,0.0,3498.635986328125,0.878367006778717,1.0,0.0,3.0,1.0,0.0
17861820,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.7858120799064636,0.3512283563613891,0.3201462030410766,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.9096309542655944,0.5504823923110962,0.5243842005729675,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9760740995407104,0.6706287264823914,0.4697816967964172,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.8268743753433228,0.4109551906585693,0.393230140209198,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.6736114621162415,0.2188475877046585,1.007544994354248,284.93487548828125,284.95001220703125,298.9493408203125,293.0224914550781,297.5546569824219,297.0790405273437,284.9356384277344,1.0,0.629505455493927,0.3487657606601715,0.3487657606601715,1.0,1.0,-3.2603535652160645,0.8272218704223633,2.433131694793701,0.0947460457682609,0.8357843160629272,0.8357843160629272,0.0,198.8848876953125,201.0,54460.66796875,0.0,3082.232666015625,1.0,279.4405822753906,283.166015625,295.9865417480469,299.4765319824219,293.1499938964844,293.1499938964844,279.75,39589.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991293907165527,1.0,0.0,0.0,3.491422176361084,3.491445302963257,8.133885103234206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.83642578125,0.0,1389.48779296875,1895.4371337890625,0.0,3395.4677734375,0.8744297623634338,1.0,0.0,3.0,1.0,0.0
17861880,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.7858120799064636,0.3512283563613891,0.3201462030410766,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.9096309542655944,0.5504823923110962,0.5243842005729675,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9760740995407104,0.6706287264823914,0.4697816967964172,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.8268743753433228,0.4109551906585693,0.393230140209198,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.6736114621162415,0.2188475877046585,1.007544994354248,284.93487548828125,284.95001220703125,298.9493408203125,293.0224914550781,297.5546569824219,297.0790405273437,284.9356384277344,1.0,0.629505455493927,0.3487657606601715,0.3487657606601715,1.0,1.0,-3.2603535652160645,0.8272218704223633,2.433131694793701,0.0947460457682609,0.8357843160629272,0.8357843160629272,0.0,198.8848876953125,201.0,54460.66796875,0.0,3082.232666015625,1.0,279.4405822753906,283.166015625,295.9865417480469,299.4765319824219,293.1499938964844,293.1499938964844,279.75,39589.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991293907165527,1.0,0.0,0.0,3.491422176361084,3.491445302963257,8.133885103234206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.83642578125,0.0,1389.48779296875,1895.4371337890625,0.0,3395.4677734375,0.8744297623634338,1.0,0.0,3.0,1.0,0.0
17861940,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7821753621101379,0.3500325679779053,0.3190506100654602,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.9050711393356324,0.548434853553772,0.5224123001098633,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9734649062156676,0.6717515587806702,0.4705185294151306,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8236187696456909,0.4099266827106476,0.3922268748283386,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.6699947714805603,0.2176866233348846,1.0023468732833862,285.06365966796875,284.95001220703125,298.93341064453125,293.0040588378906,297.55419921875,297.0836486816406,285.0631408691406,1.0,0.6294394135475159,0.3490633070468902,0.3490633070468902,1.0,1.0,-3.250088214874268,0.8248915076255798,2.425196647644043,0.0945973247289657,0.9707995057106018,0.9707995057106018,0.0,201.0899810791016,204.0,53290.8359375,0.0,3072.3125,1.0,279.7416076660156,283.3192443847656,295.9644775390625,299.3627319335937,293.1499938964844,293.1499938964844,279.45001220703125,30241.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885539174079895,1.0,0.0,0.0,3.559910535812378,3.5599327087402344,8.456127034150995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.16015625,0.0,1393.2095947265625,1895.4371337890625,0.0,3296.68115234375,0.8782473206520081,1.0,0.0,3.0,1.0,0.0
17862000,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7821753621101379,0.3500325679779053,0.3190506100654602,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.9050711393356324,0.548434853553772,0.5224123001098633,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9734649062156676,0.6717515587806702,0.4705185294151306,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8236187696456909,0.4099266827106476,0.3922268748283386,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.6699947714805603,0.2176866233348846,1.0023468732833862,285.06365966796875,284.95001220703125,298.93341064453125,293.0040588378906,297.55419921875,297.0836486816406,285.0631408691406,1.0,0.6294394135475159,0.3490633070468902,0.3490633070468902,1.0,1.0,-3.250088214874268,0.8248915076255798,2.425196647644043,0.0945973247289657,0.9707995057106018,0.9707995057106018,0.0,201.0899810791016,204.0,53290.8359375,0.0,3072.3125,1.0,279.7416076660156,283.3192443847656,295.9644775390625,299.3627319335937,293.1499938964844,293.1499938964844,279.45001220703125,30241.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885539174079895,1.0,0.0,0.0,3.559910535812378,3.5599327087402344,8.456127034150995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.16015625,0.0,1393.2095947265625,1895.4371337890625,0.0,3296.68115234375,0.8782473206520081,1.0,0.0,3.0,1.0,0.0
17862060,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7770973443984985,0.3475605845451355,0.3173824846744537,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8992269039154053,0.5451001524925232,0.5198747515678406,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9691445231437684,0.6709938645362854,0.4705430865287781,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8191523551940918,0.4079367816448211,0.390849769115448,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6654101014137268,0.216020405292511,0.9965550303459167,284.8916931152344,284.95001220703125,298.91717529296875,292.9855041503906,297.5448303222656,297.0763244628906,284.890869140625,1.0,0.6294074058532715,0.3494951426982879,0.3494951426982879,1.0,1.0,-3.2364532947540283,0.8218684196472168,2.4145848751068115,0.0947562307119369,0.8596358299255371,0.8596358299255371,0.0,204.2335357666016,207.0,54232.32421875,0.0,3060.365478515625,1.0,279.4577331542969,283.1312561035156,296.0142822265625,299.5438842773437,293.1499938964844,293.1499938964844,279.75,36657.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981137275695801,1.0,0.0,0.0,3.530118942260742,3.530142068862915,8.315186619256565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.22216796875,0.0,1408.595947265625,1895.4371337890625,0.0,3385.9951171875,0.8792328238487244,1.0,0.0,3.0,1.0,0.0
17862120,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7770973443984985,0.3475605845451355,0.3173824846744537,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8992269039154053,0.5451001524925232,0.5198747515678406,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9691445231437684,0.6709938645362854,0.4705430865287781,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8191523551940918,0.4079367816448211,0.390849769115448,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6654101014137268,0.216020405292511,0.9965550303459167,284.8916931152344,284.95001220703125,298.91717529296875,292.9855041503906,297.5448303222656,297.0763244628906,284.890869140625,1.0,0.6294074058532715,0.3494951426982879,0.3494951426982879,1.0,1.0,-3.2364532947540283,0.8218684196472168,2.4145848751068115,0.0947562307119369,0.8596358299255371,0.8596358299255371,0.0,204.2335357666016,207.0,54232.32421875,0.0,3060.365478515625,1.0,279.4577331542969,283.1312561035156,296.0142822265625,299.5438842773437,293.1499938964844,293.1499938964844,279.75,36657.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981137275695801,1.0,0.0,0.0,3.530118942260742,3.530142068862915,8.315186619256565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.22216796875,0.0,1408.595947265625,1895.4371337890625,0.0,3385.9951171875,0.8792328238487244,1.0,0.0,3.0,1.0,0.0
17862180,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7720679640769958,0.3456941545009613,0.3155803382396698,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8934705257415771,0.5423691868782043,0.5171758532524109,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9646760821342468,0.6709962487220764,0.4703579545021057,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.81461101770401,0.4063244163990021,0.3892666101455688,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6608051061630249,0.2145144343376159,0.9899799823760986,285.0168151855469,284.95001220703125,298.90142822265625,292.9677734375,297.5391540527344,297.0738525390625,285.0164489746094,1.0,0.6291491389274597,0.3499059975147247,0.3499059975147247,1.0,1.0,-3.221000909805298,0.8182247877120972,2.402776002883911,0.0944719687104225,0.958428680896759,0.958428680896759,0.0,207.28543090820312,207.0,52977.41015625,0.0,3044.11376953125,1.0,279.7406311035156,283.28240966796875,295.939208984375,299.33056640625,293.1499938964844,293.1499938964844,279.75,30952.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895446062088013,1.0,0.0,0.0,3.5743441581726074,3.574366569519043,8.524836516698997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.62548828125,0.0,1413.6351318359375,1895.4371337890625,0.0,3305.948486328125,0.8823410272598267,1.0,0.0,3.0,1.0,0.0
17862240,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7718678712844849,0.3456083536148071,0.3155128955841064,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8932341933250427,0.5422402620315552,0.5170643329620361,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.964506208896637,0.6710061430931091,0.4703743457794189,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8144256472587585,0.4062511622905731,0.3892058134078979,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6606139540672302,0.2144437581300735,0.9896948337554932,285.0162353515625,284.95001220703125,298.9006042480469,292.9668884277344,297.5389404296875,297.0738220214844,285.0157775878906,1.0,0.6291435956954956,0.3499269783496856,0.3499269783496856,1.0,1.0,-3.220389604568481,0.8180939555168152,2.402295589447021,0.0944781526923179,0.9601698517799376,0.9601698517799376,0.0,207.4145050048828,210.0,52971.4921875,0.0,3043.51806640625,1.0,279.74188232421875,283.2821044921875,295.9398193359375,299.3327331542969,293.1499938964844,293.1499938964844,279.45001220703125,30865.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894434571266174,1.0,0.0,0.0,3.575850009918213,3.5758724212646484,8.532020956408815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.173828125,0.0,1414.5938720703125,1895.4371337890625,0.0,3305.002197265625,0.8825753331184387,1.0,0.0,3.0,1.0,0.0
17862300,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.769584596157074,0.3444018065929413,0.3147133588790893,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.890569806098938,0.5405793786048889,0.5158059000968933,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9624730348587036,0.6706312298774719,0.4704133868217468,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8123083114624023,0.4052422344684601,0.3885004222393036,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.658488929271698,0.2135745137929916,0.9865824580192566,284.8848571777344,284.95001220703125,298.89215087890625,292.95758056640625,297.5345764160156,297.0707702636719,284.8780517578125,1.0,0.6290621757507324,0.3501428961753845,0.3501428961753845,1.0,1.0,-3.213376522064209,0.8165168166160583,2.396859884262085,0.0945327877998352,0.8750761151313782,0.8750761151313782,0.0,208.8832092285156,210.0,53910.703125,0.0,3036.628662109375,1.0,279.49957275390625,283.1308288574219,295.98651123046875,299.5308837890625,293.1499938964844,293.1499938964844,279.45001220703125,34126.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952606916427612,1.0,0.0,0.0,3.563526630401612,3.563549518585205,8.473314778711938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.75341796875,0.0,1425.3861083984375,1895.4371337890625,0.0,3359.367919921875,0.8834758400917053,1.0,0.0,3.0,1.0,0.0
17862360,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7665425539016724,0.3428629040718078,0.3135265707969665,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8871226906776428,0.5385607481002808,0.5141240358352661,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.9595019221305848,0.6697902679443359,0.4700082838535309,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8094670176506042,0.4039393067359924,0.3874685764312744,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.6557905673980713,0.2125151008367538,0.9826066493988036,284.8544311523437,284.95001220703125,298.88360595703125,292.9482727050781,297.5276184082031,297.0643005371094,284.8544006347656,1.0,0.6288318037986755,0.3503609895706177,0.3503609895706177,1.0,1.0,-3.2034242153167725,0.8140165209770203,2.3894076347351074,0.0943301767110824,0.825898289680481,0.825898289680481,0.0,210.7631072998047,213.0,53724.3359375,0.0,3025.770751953125,1.0,279.4580078125,283.10662841796875,295.9730529785156,299.4759521484375,293.1499938964844,293.1499938964844,279.75,40184.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978190422058105,1.0,0.0,0.0,3.519339084625244,3.519362688064575,8.26448001589597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.90966796875,0.0,1422.789306640625,1895.4371337890625,0.0,3383.24609375,0.881173312664032,1.0,0.0,3.0,1.0,0.0
17862420,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7616136074066162,0.3408240377902984,0.3115628957748413,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8814095258712769,0.5355682373046875,0.511165976524353,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9547923803329468,0.669582724571228,0.4696731865406036,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8046269416809082,0.4021134376525879,0.3856693804264068,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.6512068510055542,0.2107966095209121,0.9750192165374756,284.98370361328125,284.95001220703125,298.8662109375,292.92974853515625,297.52130126953125,297.06158447265625,284.9837341308594,1.0,0.6283526420593262,0.350797176361084,0.350797176361084,1.0,1.0,-3.185808658599853,0.8097366094589233,2.3760719299316406,0.0939028486609458,0.9077622294425964,0.9077622294425964,0.0,213.846923828125,216.0,52420.99609375,0.0,3005.354248046875,1.0,279.74102783203125,283.2620544433594,295.8978881835937,299.2568359375,293.1499938964844,293.1499938964844,279.45001220703125,33845.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879191279411316,1.0,0.0,0.0,3.5570976734161377,3.5571203231811523,8.442768262284517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.0654296875,0.0,1416.535400390625,1895.4371337890625,0.0,3290.741943359375,0.8819561004638672,1.0,0.0,3.0,1.0,0.0
17862480,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7616136074066162,0.3408240377902984,0.3115628957748413,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8814095258712769,0.5355682373046875,0.511165976524353,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9547923803329468,0.669582724571228,0.4696731865406036,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8046269416809082,0.4021134376525879,0.3856693804264068,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.6512068510055542,0.2107966095209121,0.9750192165374756,284.98370361328125,284.95001220703125,298.8662109375,292.92974853515625,297.52130126953125,297.06158447265625,284.9837341308594,1.0,0.6283526420593262,0.350797176361084,0.350797176361084,1.0,1.0,-3.185808658599853,0.8097366094589233,2.3760719299316406,0.0939028486609458,0.9077622294425964,0.9077622294425964,0.0,213.846923828125,216.0,52420.99609375,0.0,3005.354248046875,1.0,279.74102783203125,283.2620544433594,295.8978881835937,299.2568359375,293.1499938964844,293.1499938964844,279.45001220703125,33845.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879191279411316,1.0,0.0,0.0,3.5570976734161377,3.5571203231811523,8.442768262284517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.0654296875,0.0,1416.535400390625,1895.4371337890625,0.0,3290.741943359375,0.8819561004638672,1.0,0.0,3.0,1.0,0.0
17862540,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.7566849589347839,0.3380829989910126,0.3095342516899109,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.8756897449493408,0.5318635702133179,0.5081493854522705,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9498296976089478,0.6682456135749817,0.4691797196865082,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.799685001373291,0.3997550904750824,0.3838452100753784,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.6467031836509705,0.2088011354207992,0.9674835205078124,284.8495788574219,284.95001220703125,298.8482971191406,292.911376953125,297.51031494140625,297.0528869628906,284.8505249023437,1.0,0.6278881430625916,0.3512333631515503,0.3512333631515503,1.0,1.0,-3.1679041385650635,0.8053401708602905,2.3625638484954834,0.0936194956302642,0.777629554271698,0.777629554271698,0.0,217.0667266845703,219.0,52914.3203125,0.0,2985.207763671875,1.0,279.4580993652344,283.11553955078125,295.930419921875,299.3845520019531,293.1499938964844,293.1499938964844,279.75,46676.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952372670173645,1.0,0.0,0.0,3.456369161605835,3.456393241882324,7.97138056896074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.6611328125,0.0,1403.8681640625,1895.4371337890625,0.0,3359.149658203125,0.8756314516067505,1.0,0.0,3.0,1.0,0.0
17862600,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.7566849589347839,0.3380829989910126,0.3095342516899109,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.8756897449493408,0.5318635702133179,0.5081493854522705,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9498296976089478,0.6682456135749817,0.4691797196865082,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.799685001373291,0.3997550904750824,0.3838452100753784,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.6467031836509705,0.2088011354207992,0.9674835205078124,284.8495788574219,284.95001220703125,298.8482971191406,292.911376953125,297.51031494140625,297.0528869628906,284.8505249023437,1.0,0.6278881430625916,0.3512333631515503,0.3512333631515503,1.0,1.0,-3.1679041385650635,0.8053401708602905,2.3625638484954834,0.0936194956302642,0.777629554271698,0.777629554271698,0.0,217.0667266845703,219.0,52914.3203125,0.0,2985.207763671875,1.0,279.4580993652344,283.11553955078125,295.930419921875,299.3845520019531,293.1499938964844,293.1499938964844,279.75,46676.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952372670173645,1.0,0.0,0.0,3.456369161605835,3.456393241882324,7.97138056896074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.6611328125,0.0,1403.8681640625,1895.4371337890625,0.0,3359.149658203125,0.8756314516067505,1.0,0.0,3.0,1.0,0.0
17862660,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.7534072995185852,0.3366589546203613,0.3081024885177612,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8718758225440979,0.5297747254371643,0.5060209631919861,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.9464575052261353,0.6679750084877014,0.4687854647636413,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.7963480949401855,0.3984570205211639,0.3825202882289886,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.6436682939529419,0.2075803875923156,0.9619805812835692,284.9736022949219,284.95001220703125,298.8358154296875,292.89898681640625,297.5059509277344,297.0510559082031,284.9744873046875,1.0,0.6274756789207458,0.351612389087677,0.351612389087677,1.0,1.0,-3.154932737350464,0.8023234605789185,2.352609395980835,0.0934168472886085,0.8476319313049316,0.8476319313049316,0.0,219.19189453125,219.0,51776.9453125,0.0,2969.60205078125,1.0,279.72149658203125,283.2611389160156,295.85565185546875,299.15582275390625,293.1499938964844,293.1499938964844,279.75,38778.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862922191619873,1.0,0.0,0.0,3.490687131881714,3.490710020065308,8.130460287247843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.8798828125,0.0,1382.9251708984375,1895.4371337890625,0.0,3275.516357421875,0.8733585476875305,1.0,0.0,3.0,1.0,0.0
17862720,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7522510886192322,0.3360861837863922,0.3076226413249969,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8704800009727478,0.5288985371589661,0.5052297711372375,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9453412294387816,0.6679611802101135,0.4688100218772888,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.79514479637146,0.3979373276233673,0.3820591270923614,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6425334215164185,0.2070683240890503,0.9598113894462584,284.97821044921875,284.95001220703125,298.8298645019531,292.8932189941406,297.5047607421875,297.0513000488281,284.9784851074219,1.0,0.6273484826087952,0.3517907559871673,0.3517907559871673,1.0,1.0,-3.150270700454712,0.8013611435890198,2.348909378051758,0.0934818983078002,0.8563705086708069,0.8563705086708069,0.0,219.987533569336,222.0,51658.01953125,0.0,2964.183349609375,1.0,279.7405090332031,283.2691345214844,295.8572692871094,299.1678161621094,293.1499938964844,293.1499938964844,280.04998779296875,37532.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844284415245056,1.0,0.0,0.0,3.4972739219665527,3.4972968101501465,8.161173354892526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.49951171875,0.0,1380.787353515625,1895.4371337890625,0.0,3258.06689453125,0.8731743693351746,1.0,0.0,3.0,1.0,0.0
17862780,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.7490842938423157,0.3346951901912689,0.3063788115978241,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.866588294506073,0.5266129970550537,0.5030693411827087,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.9423298835754396,0.668426513671875,0.4691161513328552,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.7918314337730408,0.3966927826404571,0.3808883428573608,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.6393990516662598,0.2057234942913055,0.9539372324943542,285.1070861816406,284.95001220703125,298.81085205078125,292.8753662109375,297.5038757324219,297.05596923828125,285.106689453125,1.0,0.6271700263023376,0.3523481488227844,0.3523481488227844,1.0,1.0,-3.138070821762085,0.7990962266921997,2.338974714279175,0.0938868448138237,1.0,1.0,0.0,222.3287811279297,225.0,50490.90625,0.0,2951.44384765625,1.0,280.0416259765625,283.42303466796875,295.8355712890625,299.05859375,293.1499938964844,293.1499938964844,279.75,28784.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738335967063904,1.0,0.0,0.0,3.5684173107147217,3.568439245223999,8.496588748130307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.1416015625,0.0,1391.5042724609375,1895.4371337890625,0.0,3158.7685546875,0.8784265518188477,1.0,0.0,3.0,1.0,0.0
17862840,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.7490842938423157,0.3346951901912689,0.3063788115978241,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.866588294506073,0.5266129970550537,0.5030693411827087,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.9423298835754396,0.668426513671875,0.4691161513328552,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.7918314337730408,0.3966927826404571,0.3808883428573608,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.6393990516662598,0.2057234942913055,0.9539372324943542,285.1070861816406,284.95001220703125,298.81085205078125,292.8753662109375,297.5038757324219,297.05596923828125,285.106689453125,1.0,0.6271700263023376,0.3523481488227844,0.3523481488227844,1.0,1.0,-3.138070821762085,0.7990962266921997,2.338974714279175,0.0938868448138237,1.0,1.0,0.0,222.3287811279297,225.0,50490.90625,0.0,2951.44384765625,1.0,280.0416259765625,283.42303466796875,295.8355712890625,299.05859375,293.1499938964844,293.1499938964844,279.75,28784.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738335967063904,1.0,0.0,0.0,3.5684173107147217,3.568439245223999,8.496588748130307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.1416015625,0.0,1391.5042724609375,1895.4371337890625,0.0,3158.7685546875,0.8784265518188477,1.0,0.0,3.0,1.0,0.0
