time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7473480701446533,0.3335828185081482,0.3057010769844055,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.864484429359436,0.5250552296638489,0.5019482970237732,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.9405511021614076,0.667995035648346,0.4691660702228546,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7900305390357971,0.3957649171352386,0.3802912533283233,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.63776695728302,0.2049068361520767,0.9511182904243468,284.9704284667969,284.95001220703125,298.8011169433594,292.8665466308594,297.5004272460937,297.054443359375,284.9619140625,1.0,0.6271526217460632,0.3526268601417541,0.3526268601417541,1.0,1.0,-3.1318676471710205,0.7979212999343872,2.333946228027344,0.0941689908504486,0.954355537891388,0.954355537891388,0.0,223.6861572265625,225.0,51534.07421875,0.0,2945.87451171875,1.0,279.8000183105469,283.26416015625,295.8963623046875,299.2803649902344,293.1499938964844,293.1499938964844,279.75,29864.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804868459701538,1.0,0.0,0.0,3.574878454208374,3.5749006271362305,8.527384238732338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.24365234375,0.0,1406.2254638671875,1895.4371337890625,0.0,3221.14306640625,0.8810434937477112,1.0,0.0,3.0,1.0,0.0
17862960,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7447807192802429,0.3320210874080658,0.3045481145381927,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8615208268165588,0.5230141878128052,0.5003061294555664,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9376128911972046,0.6669192314147949,0.4686617255210876,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7874006032943726,0.394439697265625,0.3792885541915893,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.6355188488960266,0.2038432210683822,0.9472554922103882,284.9164733886719,284.95001220703125,298.7912292480469,292.8578491210937,297.4933776855469,297.0482788085937,284.9146728515625,1.0,0.6269726753234863,0.3528924882411957,0.3528924882411957,1.0,1.0,-3.122057676315308,0.7955616116523743,2.326496124267578,0.094080202281475,0.9140623211860656,0.9140623211860656,0.0,225.5644073486328,228.0,51532.81640625,0.0,2935.670166015625,1.0,279.7579345703125,283.2163391113281,295.8905334472656,299.2492980957031,293.1499938964844,293.1499938964844,279.45001220703125,32683.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842281699180603,1.0,0.0,0.0,3.564784049987793,3.564806699752808,8.479295274810283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.8134765625,0.0,1416.1756591796875,1895.4371337890625,0.0,3256.19140625,0.8821699619293213,1.0,0.0,3.0,1.0,0.0
17863020,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.7388925552368164,0.3284325301647186,0.3016333281993866,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.8548243641853333,0.5183609127998352,0.4962854981422424,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.9306211471557616,0.6640948057174683,0.4669736325740814,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.7813061475753784,0.3912648856639862,0.3766417801380157,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.6303274631500244,0.2013200521469116,0.937444806098938,284.790283203125,284.95001220703125,298.7709655761719,292.8407897949219,297.4762878417969,297.0323486328125,284.79278564453125,1.0,0.6261544823646545,0.3534237146377563,0.3534237146377563,1.0,1.0,-3.0967187881469727,0.7890053391456604,2.307713508605957,0.0932442918419838,0.7419195175170898,0.7419195175170898,0.0,229.6996307373047,231.0,51723.74609375,0.0,2905.728271484375,1.0,279.458740234375,283.0835876464844,295.8687438964844,299.2668151855469,293.1499938964844,293.1499938964844,279.75,52434.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928369283676147,1.0,0.0,0.0,3.4060299396514893,3.406054735183716,7.740878231743409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.943359375,0.0,1393.0469970703125,1895.4371337890625,0.0,3336.72802734375,0.8721425533294678,1.0,0.0,3.0,1.0,0.0
17863080,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.7388925552368164,0.3284325301647186,0.3016333281993866,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.8548243641853333,0.5183609127998352,0.4962854981422424,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.9306211471557616,0.6640948057174683,0.4669736325740814,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.7813061475753784,0.3912648856639862,0.3766417801380157,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.6303274631500244,0.2013200521469116,0.937444806098938,284.790283203125,284.95001220703125,298.7709655761719,292.8407897949219,297.4762878417969,297.0323486328125,284.79278564453125,1.0,0.6261544823646545,0.3534237146377563,0.3534237146377563,1.0,1.0,-3.0967187881469727,0.7890053391456604,2.307713508605957,0.0932442918419838,0.7419195175170898,0.7419195175170898,0.0,229.6996307373047,231.0,51723.74609375,0.0,2905.728271484375,1.0,279.458740234375,283.0835876464844,295.8687438964844,299.2668151855469,293.1499938964844,293.1499938964844,279.75,52434.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928369283676147,1.0,0.0,0.0,3.4060299396514893,3.406054735183716,7.740878231743409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.943359375,0.0,1393.0469970703125,1895.4371337890625,0.0,3336.72802734375,0.8721425533294678,1.0,0.0,3.0,1.0,0.0
17863140,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.7345935702323914,0.3261769413948059,0.2994144558906555,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8498039245605469,0.5150405764579773,0.4929471611976623,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.9257912039756776,0.6631777286529541,0.466079980134964,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.7767225503921509,0.3890853524208069,0.3744473755359649,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.6261478066444397,0.1992911249399185,0.9282762408256532,284.9339294433594,284.95001220703125,298.75,292.8241882324219,297.46856689453125,297.02899169921875,284.93511962890625,1.0,0.6252576112747192,0.3539549708366394,0.3539549708366394,1.0,1.0,-3.075291395187378,0.7836800813674927,2.291611433029175,0.0925548002123832,0.7971813678741455,0.7971813678741455,0.0,232.6885681152344,219.0,50341.265625,0.0,2878.01171875,1.0,279.7399597167969,283.2523498535156,295.7797241210937,299.0122985839844,293.1499938964844,293.1499938964844,280.04998779296875,43765.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797845840454102,1.0,0.0,0.0,3.4221932888031006,3.4222166538238525,7.81452115461434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.86083984375,0.0,1348.6590576171875,1895.4371337890625,0.0,3214.5615234375,0.8646121025085449,1.0,0.0,3.0,1.0,0.0
17863200,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.7345935702323914,0.3261769413948059,0.2994144558906555,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8498039245605469,0.5150405764579773,0.4929471611976623,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.9257912039756776,0.6631777286529541,0.466079980134964,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.7767225503921509,0.3890853524208069,0.3744473755359649,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.6261478066444397,0.1992911249399185,0.9282762408256532,284.9339294433594,284.95001220703125,298.75,292.8241882324219,297.46856689453125,297.02899169921875,284.93511962890625,1.0,0.6252576112747192,0.3539549708366394,0.3539549708366394,1.0,1.0,-3.075291395187378,0.7836800813674927,2.291611433029175,0.0925548002123832,0.7971813678741455,0.7971813678741455,0.0,232.6885681152344,219.0,50341.265625,0.0,2878.01171875,1.0,279.7399597167969,283.2523498535156,295.7797241210937,299.0122985839844,293.1499938964844,293.1499938964844,280.04998779296875,43765.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797845840454102,1.0,0.0,0.0,3.4221932888031006,3.4222166538238525,7.81452115461434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.86083984375,0.0,1348.6590576171875,1895.4371337890625,0.0,3214.5615234375,0.8646121025085449,1.0,0.0,3.0,1.0,0.0
17863260,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7358217239379883,0.3246281743049621,0.297780841588974,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8513081073760986,0.5125118494033813,0.4902972280979156,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9295396208763124,0.6631289720535278,0.4658449590206146,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7784116864204407,0.3875875174999237,0.3727728426456451,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.626564621925354,0.1977398246526718,0.9201905131340028,285.0550537109375,284.95001220703125,298.7276306152344,292.80718994140625,297.4662170410156,297.03277587890625,285.0546875,1.0,0.6204527616500854,0.3546993434429168,0.3546993434429168,1.0,1.0,-3.058124542236328,0.780266284942627,2.277858257293701,0.0929354280233383,0.924565315246582,0.924565315246582,0.0,228.31912231445312,207.0,49191.15625,0.0,2820.69873046875,1.0,280.0398254394531,283.3983459472656,295.7610778808594,298.9027099609375,293.1499938964844,293.1499938964844,279.75,31930.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676463961601257,1.0,0.0,0.0,3.500067949295044,3.5000898838043213,8.174218919521081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.55615234375,0.0,1343.474609375,1895.4371337890625,0.0,3100.73193359375,0.8668850064277649,1.0,0.0,3.0,1.0,0.0
17863320,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7358217239379883,0.3246281743049621,0.297780841588974,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8513081073760986,0.5125118494033813,0.4902972280979156,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9295396208763124,0.6631289720535278,0.4658449590206146,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7784116864204407,0.3875875174999237,0.3727728426456451,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.626564621925354,0.1977398246526718,0.9201905131340028,285.0550537109375,284.95001220703125,298.7276306152344,292.80718994140625,297.4662170410156,297.03277587890625,285.0546875,1.0,0.6204527616500854,0.3546993434429168,0.3546993434429168,1.0,1.0,-3.058124542236328,0.780266284942627,2.277858257293701,0.0929354280233383,0.924565315246582,0.924565315246582,0.0,228.31912231445312,207.0,49191.15625,0.0,2820.69873046875,1.0,280.0398254394531,283.3983459472656,295.7610778808594,298.9027099609375,293.1499938964844,293.1499938964844,279.75,31930.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676463961601257,1.0,0.0,0.0,3.500067949295044,3.5000898838043213,8.174218919521081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.55615234375,0.0,1343.474609375,1895.4371337890625,0.0,3100.73193359375,0.8668850064277649,1.0,0.0,3.0,1.0,0.0
17863380,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7385704517364502,0.3219453990459442,0.2954890727996826,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8548822999000549,0.5088078379631042,0.4869593679904938,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9358431696891784,0.6612136363983154,0.4647573232650757,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7820984721183777,0.3852035701274872,0.3705856502056122,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6284647583961487,0.1957746297121048,0.9109742641448976,284.888916015625,284.95001220703125,298.7032165527344,292.7888488769531,297.4556579589844,297.0265197753906,284.8883972167969,1.0,0.6135988235473633,0.3554437160491943,0.3554437160491943,1.0,1.0,-3.036352157592773,0.7753636837005615,2.260988473892212,0.0929975286126136,0.8128170967102051,0.8128170967102051,0.0,220.97882080078125,195.0,49876.9453125,0.0,2739.50439453125,1.0,279.75836181640625,283.2206115722656,295.8161315917969,299.0760192871094,293.1499938964844,293.1499938964844,280.04998779296875,40565.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771018385887146,1.0,0.0,0.0,3.444040536880493,3.444063425064087,7.914615025583771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.25146484375,0.0,1348.1044921875,1895.4371337890625,0.0,3189.414306640625,0.8651025891304016,1.0,0.0,3.0,1.0,0.0
17863440,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7385704517364502,0.3219453990459442,0.2954890727996826,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8548822999000549,0.5088078379631042,0.4869593679904938,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9358431696891784,0.6612136363983154,0.4647573232650757,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7820984721183777,0.3852035701274872,0.3705856502056122,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6284647583961487,0.1957746297121048,0.9109742641448976,284.888916015625,284.95001220703125,298.7032165527344,292.7888488769531,297.4556579589844,297.0265197753906,284.8883972167969,1.0,0.6135988235473633,0.3554437160491943,0.3554437160491943,1.0,1.0,-3.036352157592773,0.7753636837005615,2.260988473892212,0.0929975286126136,0.8128170967102051,0.8128170967102051,0.0,220.97882080078125,195.0,49876.9453125,0.0,2739.50439453125,1.0,279.75836181640625,283.2206115722656,295.8161315917969,299.0760192871094,293.1499938964844,293.1499938964844,280.04998779296875,40565.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771018385887146,1.0,0.0,0.0,3.444040536880493,3.444063425064087,7.914615025583771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.25146484375,0.0,1348.1044921875,1895.4371337890625,0.0,3189.414306640625,0.8651025891304016,1.0,0.0,3.0,1.0,0.0
17863500,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7402213215827942,0.3207475244998932,0.2940952181816101,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8570775985717773,0.5070709586143494,0.4849954843521118,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9394856095314026,0.6604641079902649,0.4639216661453247,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7843070030212402,0.3840738236904144,0.36923748254776,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6296380758285522,0.1948021799325943,0.9055892825126648,284.9947509765625,284.95001220703125,298.69024658203125,292.7792053222656,297.45086669921875,297.0243530273437,284.9989624023437,1.0,0.6095529198646545,0.3558159172534942,0.3558159172534942,1.0,1.0,-3.023213148117065,0.7721832990646362,2.2510299682617188,0.0926874577999115,0.8790623545646667,0.8790623545646667,0.0,216.67437744140625,195.0,48817.41796875,0.0,2691.668212890625,1.0,279.9965515136719,283.3499450683594,295.7465209960937,298.8503112792969,293.1499938964844,293.1499938964844,280.04998779296875,36129.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707228899002075,1.0,0.0,0.0,3.466594934463501,3.4666173458099365,8.01861801846826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.8076171875,0.0,1339.455322265625,1895.4371337890625,0.0,3129.591796875,0.864824116230011,1.0,0.0,3.0,1.0,0.0
17863560,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7427978515625,0.3198136985301971,0.2930116653442383,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.860294759273529,0.5056039690971375,0.4833568334579468,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9444100260734558,0.6600567698478699,0.4634390771389007,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7874776721000671,0.3831567168235779,0.3681285381317138,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6315001845359802,0.1939622610807418,0.9007558822631836,285.0076904296875,284.95001220703125,298.6768493652344,292.7692565917969,297.4478759765625,297.02471923828125,285.0069580078125,1.0,0.6053590178489685,0.3561920523643493,0.3561920523643493,1.0,1.0,-3.012213706970215,0.7696918249130249,2.2425220012664795,0.0925826802849769,0.9059954285621644,0.9059954285621644,0.0,211.6606903076172,183.0,48609.5703125,0.0,2644.6630859375,1.0,280.0414428710937,283.3663024902344,295.736328125,298.8598022460937,293.1499938964844,293.1499938964844,279.75,32815.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671507835388184,1.0,0.0,0.0,3.4940106868743896,3.494032621383667,8.145950118887413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.07080078125,0.0,1343.6387939453125,1895.4371337890625,0.0,3096.08203125,0.8665680289268494,1.0,0.0,3.0,1.0,0.0
17863620,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7480745911598206,0.317005455493927,0.290426105260849,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8670253157615662,0.5016834735870361,0.479619562625885,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9541611671447754,0.6576178669929504,0.4618451595306396,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7940453886985779,0.3805334866046905,0.3655471801757812,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.6354110240936279,0.1918894946575164,0.8903694748878479,284.8574523925781,284.95001220703125,298.64862060546875,292.7485046386719,297.435546875,297.0176086425781,284.8579406738281,1.0,0.5963848233222961,0.3569443523883819,0.3569443523883819,1.0,1.0,-2.9871175289154053,0.7636789083480835,2.223438501358032,0.0922102853655815,0.7765089869499207,0.7765089869499207,0.0,201.44406127929688,171.0,49073.8203125,0.0,2544.8115234375,1.0,279.7586364746094,283.2078857421875,295.7705383300781,298.98687744140625,293.1499938964844,293.1499938964844,280.04998779296875,45276.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751893043518066,1.0,0.0,0.0,3.3995606899261475,3.3995840549468994,7.711500984441955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.08984375,0.0,1336.6278076171875,1895.4371337890625,0.0,3171.482177734375,0.8614633679389954,1.0,0.0,3.0,1.0,0.0
17863680,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7480745911598206,0.317005455493927,0.290426105260849,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8670253157615662,0.5016834735870361,0.479619562625885,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9541611671447754,0.6576178669929504,0.4618451595306396,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7940453886985779,0.3805334866046905,0.3655471801757812,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.6354110240936279,0.1918894946575164,0.8903694748878479,284.8574523925781,284.95001220703125,298.64862060546875,292.7485046386719,297.435546875,297.0176086425781,284.8579406738281,1.0,0.5963848233222961,0.3569443523883819,0.3569443523883819,1.0,1.0,-2.9871175289154053,0.7636789083480835,2.223438501358032,0.0922102853655815,0.7765089869499207,0.7765089869499207,0.0,201.44406127929688,171.0,49073.8203125,0.0,2544.8115234375,1.0,279.7586364746094,283.2078857421875,295.7705383300781,298.98687744140625,293.1499938964844,293.1499938964844,280.04998779296875,45276.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751893043518066,1.0,0.0,0.0,3.3995606899261475,3.3995840549468994,7.711500984441955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.08984375,0.0,1336.6278076171875,1895.4371337890625,0.0,3171.482177734375,0.8614633679389954,1.0,0.0,3.0,1.0,0.0
17863740,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7547460794448853,0.3148989677429199,0.2879047393798828,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.875394880771637,0.4984467625617981,0.4759092032909393,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9651691913604736,0.6560962796211243,0.4602252840995788,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8020170331001282,0.3783871233463287,0.3629199266433716,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.6403420567512512,0.1900666356086731,0.8797412514686584,284.9799194335937,284.95001220703125,298.6186218261719,292.7266845703125,297.4269104003906,297.0160217285156,284.9799194335937,1.0,0.5868432521820068,0.3576966524124145,0.3576966524124145,1.0,1.0,-2.961737632751465,0.7575487494468689,2.204188823699951,0.0915768668055534,0.853810727596283,0.853810727596283,0.0,190.4120178222656,159.0,47792.83203125,0.0,2441.864990234375,1.0,280.0400085449219,283.35699462890625,295.6879577636719,298.76141357421875,293.1499938964844,293.1499938964844,280.3500061035156,36588.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637424111366272,1.0,0.0,0.0,3.44220232963562,3.442224502563477,7.906169230409432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.283203125,0.0,1318.193359375,1895.4371337890625,0.0,3064.108154296875,0.8597707748413086,1.0,0.0,3.0,1.0,0.0
17863800,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7547460794448853,0.3148989677429199,0.2879047393798828,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.875394880771637,0.4984467625617981,0.4759092032909393,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9651691913604736,0.6560962796211243,0.4602252840995788,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8020170331001282,0.3783871233463287,0.3629199266433716,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.6403420567512512,0.1900666356086731,0.8797412514686584,284.9799194335937,284.95001220703125,298.6186218261719,292.7266845703125,297.4269104003906,297.0160217285156,284.9799194335937,1.0,0.5868432521820068,0.3576966524124145,0.3576966524124145,1.0,1.0,-2.961737632751465,0.7575487494468689,2.204188823699951,0.0915768668055534,0.853810727596283,0.853810727596283,0.0,190.4120178222656,159.0,47792.83203125,0.0,2441.864990234375,1.0,280.0400085449219,283.35699462890625,295.6879577636719,298.76141357421875,293.1499938964844,293.1499938964844,280.3500061035156,36588.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637424111366272,1.0,0.0,0.0,3.44220232963562,3.442224502563477,7.906169230409432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.283203125,0.0,1318.193359375,1895.4371337890625,0.0,3064.108154296875,0.8597707748413086,1.0,0.0,3.0,1.0,0.0
17863860,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.761588990688324,0.3137735426425934,0.2864500284194946,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8837004899978638,0.496501624584198,0.4736007750034332,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.9749320149421692,0.6555598378181458,0.4594687819480896,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.8097176551818848,0.3771757185459137,0.3613243699073791,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.645484447479248,0.1889630258083343,0.8728320002555847,285.10479736328125,284.95001220703125,298.5946960449219,292.7094421386719,297.42333984375,297.01885986328125,285.1051940917969,1.0,0.579589307308197,0.3583841323852539,0.3583841323852539,1.0,1.0,-2.946077346801758,0.7543399333953857,2.191737413406372,0.0917461216449737,0.988535702228546,0.988535702228546,0.0,181.38931274414065,159.0,46636.97265625,0.0,2368.014892578125,1.0,280.3281555175781,283.506591796875,295.6499938964844,298.618408203125,293.1499938964844,293.1499938964844,280.3500061035156,28828.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530293703079224,1.0,0.0,0.0,3.503345012664795,3.503366231918335,8.189531968127994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.45458984375,0.0,1324.5435791015625,1895.4371337890625,0.0,2963.65234375,0.8638554811477661,1.0,0.0,3.0,1.0,0.0
17863920,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7640596032142639,0.3134319186210632,0.2860598564147949,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.8866579532623291,0.4959073960781097,0.4729523360729217,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.9781694412231444,0.6553955674171448,0.459303468465805,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.8123502135276794,0.3768146932125091,0.3608869612216949,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.64736407995224,0.1886385381221771,0.8708611726760864,285.1044921875,284.95001220703125,298.5869445800781,292.7038879394531,297.4223327636719,297.0199584960937,285.1036682128906,1.0,0.5773166418075562,0.3586012423038482,0.3586012423038482,1.0,1.0,-2.941735029220581,0.7535215020179749,2.188213586807251,0.0918720290064811,1.0,1.0,0.0,178.47216796875,147.0,46580.84375,0.0,2345.582763671875,1.0,280.3411560058594,283.5078125,295.65887451171875,298.6420593261719,293.1499938964844,293.1499938964844,280.04998779296875,28009.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519735932350159,1.0,0.0,0.0,3.515733480453491,3.5157546997070312,8.247554319495976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.7060546875,0.0,1331.2681884765625,1895.4371337890625,0.0,2953.759033203125,0.8655957579612732,1.0,0.0,3.0,1.0,0.0
17863980,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7734326720237732,0.3107839226722717,0.2836919128894806,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8980663418769836,0.4921498298645019,0.4694496095180511,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.989691436290741,0.6526997685432434,0.457636147737503,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8221725821495056,0.3742996454238891,0.3584573864936828,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6546711921691895,0.1867565810680389,0.861367404460907,284.9062194824219,284.95001220703125,298.5536804199219,292.6802062988281,297.4107666015625,297.0153503417969,284.9037780761719,1.0,0.5675590634346008,0.359505832195282,0.359505832195282,1.0,1.0,-2.918354034423828,0.7483660578727722,2.1699881553649902,0.0919724479317665,0.9005604982376099,0.9005604982376099,0.0,167.14901733398438,135.0,47485.5,0.0,2247.6875,1.0,280.0592346191406,283.2967529296875,295.7132263183594,298.8233947753906,293.1499938964844,293.1499938964844,279.75,32535.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627061247825623,1.0,0.0,0.0,3.5098752975463867,3.509897232055664,8.220091558541753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.9560546875,0.0,1357.8614501953125,1895.4371337890625,0.0,3054.386962890625,0.8696542978286743,1.0,0.0,3.0,1.0,0.0
17864040,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7734326720237732,0.3107839226722717,0.2836919128894806,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8980663418769836,0.4921498298645019,0.4694496095180511,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.989691436290741,0.6526997685432434,0.457636147737503,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8221725821495056,0.3742996454238891,0.3584573864936828,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6546711921691895,0.1867565810680389,0.861367404460907,284.9062194824219,284.95001220703125,298.5536804199219,292.6802062988281,297.4107666015625,297.0153503417969,284.9037780761719,1.0,0.5675590634346008,0.359505832195282,0.359505832195282,1.0,1.0,-2.918354034423828,0.7483660578727722,2.1699881553649902,0.0919724479317665,0.9005604982376099,0.9005604982376099,0.0,167.14901733398438,135.0,47485.5,0.0,2247.6875,1.0,280.0592346191406,283.2967529296875,295.7132263183594,298.8233947753906,293.1499938964844,293.1499938964844,279.75,32535.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627061247825623,1.0,0.0,0.0,3.5098752975463867,3.509897232055664,8.220091558541753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.9560546875,0.0,1357.8614501953125,1895.4371337890625,0.0,3054.386962890625,0.8696542978286743,1.0,0.0,3.0,1.0,0.0
17864100,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.7776427865028381,0.3090562522411346,0.2820859849452972,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731018066406,0.9033048152923584,0.4898165464401245,0.4672149121761322,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.994497537612915,0.6506703495979309,0.4562502205371856,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.8265804052352905,0.3726557493209839,0.3568450212478637,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.6579905152320862,0.1855777651071548,0.8555600047111511,284.77349853515625,284.95001220703125,298.5364685058594,292.6680603027344,297.40283203125,297.0105285644531,284.767578125,1.0,0.5623961091041565,0.35995814204216,0.35995814204216,1.0,1.0,-2.9031567573547363,0.7446335554122925,2.1585233211517334,0.0916185155510902,0.7767830491065979,0.7767830491065979,0.0,161.83358764648438,135.0,48109.5546875,0.0,2194.966552734375,1.0,279.80499267578125,283.1508178710937,295.7276611328125,298.9465026855469,293.1499938964844,293.1499938964844,279.75,41784.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701068162918091,1.0,0.0,0.0,3.448241233825684,3.4482643604278564,7.933933261483617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.046875,0.0,1360.960693359375,1895.4371337890625,0.0,3123.812744140625,0.8672095537185669,1.0,0.0,3.0,1.0,0.0
17864160,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.7817731499671936,0.3073000907897949,0.2803124487400055,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.9086707234382628,0.4874265789985657,0.4647712111473083,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9988709688186646,0.648581862449646,0.4544825255870819,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.8309085369110107,0.3709438741207123,0.3550498187541961,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786560058594,0.661234438419342,0.1843308061361313,0.8491817116737366,284.7806701660156,284.95001220703125,298.5188903808594,292.6557312011719,297.3948059082031,297.0057067871094,284.78387451171875,1.0,0.5570261478424072,0.3604268133640289,0.3604268133640289,1.0,1.0,-2.886125564575196,0.7403309941291809,2.145794630050659,0.0910921096801757,0.7214191555976868,0.7214191555976868,0.0,156.6187744140625,123.0,47516.91796875,0.0,2140.1533203125,1.0,279.7596130371094,283.1708679199219,295.684814453125,298.8261413574219,293.1499938964844,293.1499938964844,280.04998779296875,55018.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717246055603027,1.0,0.0,0.0,3.3236899375915527,3.323714256286621,7.371133960987208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.6123046875,0.0,1329.1124267578125,1895.4371337890625,0.0,3138.98779296875,0.8579763174057007,1.0,0.0,3.0,1.0,0.0
17864220,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.790347695350647,0.3050501346588135,0.2776813805103302,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9200089573860168,0.4839440286159515,0.4608415067195892,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9990000128746032,0.6482357978820801,0.4382047951221466,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8395631909370422,0.3685073852539062,0.3521735966205597,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.6677002906799316,0.1823331862688064,0.8380414843559265,284.9150695800781,284.95001220703125,298.4826965332031,292.63055419921875,297.3848876953125,297.0052185058594,284.916015625,1.0,0.5453497767448425,0.3613641262054443,0.3613641262054443,1.0,1.0,-2.842463731765747,0.7285407185554504,2.1139230728149414,0.0890519171953201,0.7618317604064941,0.7618317604064941,0.0,146.87754821777344,111.0,45880.59765625,0.0,2019.4471435546875,1.0,280.0390930175781,283.3345947265625,295.5781555175781,298.5451354980469,293.1499938964844,293.1499938964844,280.3500061035156,47310.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857026219367981,1.0,0.0,0.0,3.323655366897583,3.323678493499756,7.370981052190473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.2861328125,0.0,1276.560546875,1895.4371337890625,0.0,3001.1181640625,0.84787517786026,1.0,0.0,3.0,1.0,0.0
17864280,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.790347695350647,0.3050501346588135,0.2776813805103302,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9200089573860168,0.4839440286159515,0.4608415067195892,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9990000128746032,0.6482357978820801,0.4382047951221466,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8395631909370422,0.3685073852539062,0.3521735966205597,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.6677002906799316,0.1823331862688064,0.8380414843559265,284.9150695800781,284.95001220703125,298.4826965332031,292.63055419921875,297.3848876953125,297.0052185058594,284.916015625,1.0,0.5453497767448425,0.3613641262054443,0.3613641262054443,1.0,1.0,-2.842463731765747,0.7285407185554504,2.1139230728149414,0.0890519171953201,0.7618317604064941,0.7618317604064941,0.0,146.87754821777344,111.0,45880.59765625,0.0,2019.4471435546875,1.0,280.0390930175781,283.3345947265625,295.5781555175781,298.5451354980469,293.1499938964844,293.1499938964844,280.3500061035156,47310.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857026219367981,1.0,0.0,0.0,3.323655366897583,3.323678493499756,7.370981052190473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.2861328125,0.0,1276.560546875,1895.4371337890625,0.0,3001.1181640625,0.84787517786026,1.0,0.0,3.0,1.0,0.0
17864340,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8018123507499695,0.3034054934978485,0.2757948040962219,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9351945519447328,0.4811631143093109,0.4577730894088745,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.6528827548027039,0.4173372089862823,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8510147929191589,0.3666277229785919,0.3499701619148254,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6766135692596436,0.1807070821523666,0.8287939429283142,285.0152893066406,284.95001220703125,298.4451599121094,292.6047668457031,297.3856506347656,297.0196533203125,285.0133972167969,1.0,0.5328978300094604,0.3623014390468597,0.3623014390468597,1.0,1.0,-2.797056198120117,0.7161048054695129,2.08095121383667,0.0865763798356056,0.8559436202049255,0.8559436202049255,0.0,136.44061279296875,99.0,44349.359375,0.0,1896.8834228515625,1.0,280.3398132324219,283.4642333984375,295.5424194335937,298.3970947265625,293.1499938964844,293.1499938964844,280.6499938964844,35276.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415759205818176,1.0,0.0,0.0,3.393349885940552,3.393371343612671,7.68334928125114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.72265625,0.0,1260.909423828125,1895.4371337890625,0.0,2856.4423828125,0.8472378849983215,1.0,0.0,3.0,1.0,0.0
17864400,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8018123507499695,0.3034054934978485,0.2757948040962219,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9351945519447328,0.4811631143093109,0.4577730894088745,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.6528827548027039,0.4173372089862823,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8510147929191589,0.3666277229785919,0.3499701619148254,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6766135692596436,0.1807070821523666,0.8287939429283142,285.0152893066406,284.95001220703125,298.4451599121094,292.6047668457031,297.3856506347656,297.0196533203125,285.0133972167969,1.0,0.5328978300094604,0.3623014390468597,0.3623014390468597,1.0,1.0,-2.797056198120117,0.7161048054695129,2.08095121383667,0.0865763798356056,0.8559436202049255,0.8559436202049255,0.0,136.44061279296875,99.0,44349.359375,0.0,1896.8834228515625,1.0,280.3398132324219,283.4642333984375,295.5424194335937,298.3970947265625,293.1499938964844,293.1499938964844,280.6499938964844,35276.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415759205818176,1.0,0.0,0.0,3.393349885940552,3.393371343612671,7.68334928125114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.72265625,0.0,1260.909423828125,1895.4371337890625,0.0,2856.4423828125,0.8472378849983215,1.0,0.0,3.0,1.0,0.0
17864460,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8155032396316528,0.3019165098667145,0.2740867137908935,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.953340470790863,0.4786278903484344,0.4549797475337982,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.9990000128746032,0.6601939797401428,0.3941440284252167,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.8655068874359131,0.3649356961250305,0.3479766547679901,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.6880486607551575,0.1792976856231689,0.8205087780952454,285.1156921386719,284.95001220703125,298.4063720703125,292.5784606933594,297.40240478515625,297.0552673339844,285.1136779785156,1.0,0.5199292898178101,0.3637150526046753,0.3637150526046753,1.0,1.0,-2.75141978263855,0.7046766877174377,2.0467429161071777,0.0852489992976188,1.0,1.0,0.0,125.55345916748048,117.0,42849.41015625,0.0,1775.0328369140625,1.0,280.64068603515625,283.59552001953125,295.5222473144531,298.2808532714844,293.1499938964844,293.1499938964844,280.3500061035156,27220.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279716968536377,1.0,0.0,0.0,3.4675517082214355,3.4675724506378174,8.023043847060762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.2578125,0.0,1277.09521484375,1895.4371337890625,0.0,2729.572021484375,0.8537442088127136,1.0,0.0,3.0,1.0,0.0
17864520,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8155032396316528,0.3019165098667145,0.2740867137908935,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.953340470790863,0.4786278903484344,0.4549797475337982,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.9990000128746032,0.6601939797401428,0.3941440284252167,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.8655068874359131,0.3649356961250305,0.3479766547679901,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.6880486607551575,0.1792976856231689,0.8205087780952454,285.1156921386719,284.95001220703125,298.4063720703125,292.5784606933594,297.40240478515625,297.0552673339844,285.1136779785156,1.0,0.5199292898178101,0.3637150526046753,0.3637150526046753,1.0,1.0,-2.75141978263855,0.7046766877174377,2.0467429161071777,0.0852489992976188,1.0,1.0,0.0,125.55345916748048,117.0,42849.41015625,0.0,1775.0328369140625,1.0,280.64068603515625,283.59552001953125,295.5222473144531,298.2808532714844,293.1499938964844,293.1499938964844,280.3500061035156,27220.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279716968536377,1.0,0.0,0.0,3.4675517082214355,3.4675724506378174,8.023043847060762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.2578125,0.0,1277.09521484375,1895.4371337890625,0.0,2729.572021484375,0.8537442088127136,1.0,0.0,3.0,1.0,0.0
17864580,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8151209950447083,0.2992448508739471,0.2720302939414978,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9530401825904846,0.4748821854591369,0.4518381059169769,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9990000128746032,0.6646000146865845,0.391762375831604,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8654228448867798,0.3622752130031585,0.3457732200622558,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6872844696044922,0.177484318614006,0.8130120038986206,284.9115600585937,284.95001220703125,298.366455078125,292.5517272949219,297.4078063964844,297.0752868652344,284.9094543457031,1.0,0.5169832110404968,0.3651286959648132,0.3651286959648132,1.0,1.0,-2.730621576309204,0.7014129757881165,2.0292086601257324,0.086207665503025,0.901244580745697,0.901244580745697,0.0,123.86991119384766,135.0,43722.12109375,0.0,1735.9923095703125,1.0,280.3596496582031,283.3797607421875,295.5814819335937,298.45751953125,293.1499938964844,293.1499938964844,280.04998779296875,31717.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381190896034241,1.0,0.0,0.0,3.4643375873565674,3.4643590450286865,8.008177587726095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.89013671875,0.0,1305.8416748046875,1895.4371337890625,0.0,2824.14697265625,0.8584508299827576,1.0,0.0,3.0,1.0,0.0
17864640,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8151209950447083,0.2992448508739471,0.2720302939414978,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9530401825904846,0.4748821854591369,0.4518381059169769,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9990000128746032,0.6646000146865845,0.391762375831604,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8654228448867798,0.3622752130031585,0.3457732200622558,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6872844696044922,0.177484318614006,0.8130120038986206,284.9115600585937,284.95001220703125,298.366455078125,292.5517272949219,297.4078063964844,297.0752868652344,284.9094543457031,1.0,0.5169832110404968,0.3651286959648132,0.3651286959648132,1.0,1.0,-2.730621576309204,0.7014129757881165,2.0292086601257324,0.086207665503025,0.901244580745697,0.901244580745697,0.0,123.86991119384766,135.0,43722.12109375,0.0,1735.9923095703125,1.0,280.3596496582031,283.3797607421875,295.5814819335937,298.45751953125,293.1499938964844,293.1499938964844,280.04998779296875,31717.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381190896034241,1.0,0.0,0.0,3.4643375873565674,3.4643590450286865,8.008177587726095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.89013671875,0.0,1305.8416748046875,1895.4371337890625,0.0,2824.14697265625,0.8584508299827576,1.0,0.0,3.0,1.0,0.0
17864700,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.8101586699485779,0.2975476086139679,0.2706945240497589,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.946649730205536,0.472590833902359,0.449899822473526,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.9990000128746032,0.6642675399780273,0.3972645998001098,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.8602750897407532,0.3605784475803375,0.3443729877471924,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.682567298412323,0.1763357371091842,0.8086416721343994,284.78302001953125,284.95001220703125,298.3460693359375,292.5382385253906,297.3992919921875,297.070068359375,284.77642822265625,1.0,0.5179101824760437,0.3658355176448822,0.3658355176448822,1.0,1.0,-2.72635817527771,0.7017887234687805,2.024569511413574,0.0874504670500755,0.7832210063934326,0.7832210063934326,0.0,125.8413314819336,135.0,44472.62890625,0.0,1738.8162841796875,1.0,280.10601806640625,283.2344665527344,295.599853515625,298.5875549316406,293.1499938964844,293.1499938964844,280.04998779296875,40023.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459648489952087,1.0,0.0,0.0,3.410849332809448,3.410871744155884,7.762799327792891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.67578125,0.0,1311.154052734375,1895.4371337890625,0.0,2897.491943359375,0.8567652106285095,1.0,0.0,3.0,1.0,0.0
