time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.8028420209884644,0.2958031892776489,0.2692400813102722,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.937280535697937,0.4702187180519104,0.4477985799312591,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78973388671875,0.9990000128746032,0.6624895334243774,0.4058944880962372,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.853001058101654,0.3588005602359772,0.3428353667259216,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78692626953125,0.6759430766105652,0.1750840544700622,0.8038152456283569,284.7891845703125,284.95001220703125,298.325439453125,292.524658203125,297.3851318359375,297.0572814941406,284.7931213378906,1.0,0.5200514197349548,0.3664643466472626,0.3664643466472626,1.0,1.0,-2.724802255630493,0.7028740048408508,2.021928310394287,0.0888041034340858,0.7300060391426086,0.7300060391426086,0.0,129.1790008544922,153.0,44126.00390625,0.0,1752.004150390625,1.0,280.0599975585937,283.2519836425781,295.5595397949219,298.4830627441406,293.1499938964844,293.1499938964844,280.3500061035156,52219.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483675122261047,1.0,0.0,0.0,3.2980542182922363,3.2980778217315674,7.257864922394219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.42724609375,0.0,1285.38671875,1895.4371337890625,0.0,2919.982666015625,0.8487793207168579,1.0,0.0,3.0,1.0,0.0
17864820,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.7863955497741699,0.2935024201869964,0.2672162055969238,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9156880378723145,0.4667142033576965,0.4445254802703857,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9990000128746032,0.6572269797325134,0.427900493144989,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8369665145874023,0.3562614619731903,0.3405163586139679,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6612057685852051,0.1730007231235504,0.7955743074417114,284.9528503417969,284.95001220703125,298.2834777832031,292.497314453125,297.3583984375,297.0335693359375,284.9549560546875,1.0,0.527275562286377,0.3677220344543457,0.3677220344543457,1.0,1.0,-2.7321784496307373,0.7085073590278625,2.0236711502075195,0.0926056131720542,0.804286003112793,0.804286003112793,0.0,138.42654418945312,156.0,43265.94140625,0.0,1806.09716796875,1.0,280.3390197753906,283.4306335449219,295.45489501953125,298.2437744140625,293.1499938964844,293.1499938964844,280.6499938964844,40954.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835433304309845,1.0,0.0,0.0,3.3401846885681152,3.340206861495972,7.44447845590912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.32080078125,0.0,1248.9521484375,1895.4371337890625,0.0,2799.079833984375,0.8430467844009399,1.0,0.0,3.0,1.0,0.0
17864880,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.7863955497741699,0.2935024201869964,0.2672162055969238,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9156880378723145,0.4667142033576965,0.4445254802703857,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9990000128746032,0.6572269797325134,0.427900493144989,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8369665145874023,0.3562614619731903,0.3405163586139679,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6612057685852051,0.1730007231235504,0.7955743074417114,284.9528503417969,284.95001220703125,298.2834777832031,292.497314453125,297.3583984375,297.0335693359375,284.9549560546875,1.0,0.527275562286377,0.3677220344543457,0.3677220344543457,1.0,1.0,-2.7321784496307373,0.7085073590278625,2.0236711502075195,0.0926056131720542,0.804286003112793,0.804286003112793,0.0,138.42654418945312,156.0,43265.94140625,0.0,1806.09716796875,1.0,280.3390197753906,283.4306335449219,295.45489501953125,298.2437744140625,293.1499938964844,293.1499938964844,280.6499938964844,40954.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835433304309845,1.0,0.0,0.0,3.3401846885681152,3.340206861495972,7.44447845590912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.32080078125,0.0,1248.9521484375,1895.4371337890625,0.0,2799.079833984375,0.8430467844009399,1.0,0.0,3.0,1.0,0.0
17864940,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.7749987840652466,0.2917506098747253,0.2658251821994781,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.901398539543152,0.4638420939445495,0.4419997632503509,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9990000128746032,0.65047287940979,0.4442964792251587,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.8259658813476562,0.3543131649494171,0.3388544619083404,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.6509105563163757,0.171219527721405,0.7886248230934143,285.0973205566406,284.95001220703125,298.2406005859375,292.4698181152344,297.333984375,297.013427734375,285.0976867675781,1.0,0.5322350859642029,0.3689797222614288,0.3689797222614288,1.0,1.0,-2.736837387084961,0.7132247090339661,2.02361273765564,0.0963989719748497,0.9666341543197632,0.9666341543197632,0.0,145.6075439453125,159.0,42465.01953125,0.0,1846.64453125,1.0,280.6390686035156,283.59259033203125,295.4275207519531,298.1490783691406,293.1499938964844,293.1499938964844,280.3500061035156,28582.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238896131515503,1.0,0.0,0.0,3.4346518516540527,3.4346725940704346,7.87152316661377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.25341796875,0.0,1254.2947998046875,1895.4371337890625,0.0,2691.64111328125,0.8480521440505981,1.0,0.0,3.0,1.0,0.0
17865000,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.7749987840652466,0.2917506098747253,0.2658251821994781,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.901398539543152,0.4638420939445495,0.4419997632503509,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9990000128746032,0.65047287940979,0.4442964792251587,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.8259658813476562,0.3543131649494171,0.3388544619083404,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.6509105563163757,0.171219527721405,0.7886248230934143,285.0973205566406,284.95001220703125,298.2406005859375,292.4698181152344,297.333984375,297.013427734375,285.0976867675781,1.0,0.5322350859642029,0.3689797222614288,0.3689797222614288,1.0,1.0,-2.736837387084961,0.7132247090339661,2.02361273765564,0.0963989719748497,0.9666341543197632,0.9666341543197632,0.0,145.6075439453125,159.0,42465.01953125,0.0,1846.64453125,1.0,280.6390686035156,283.59259033203125,295.4275207519531,298.1490783691406,293.1499938964844,293.1499938964844,280.3500061035156,28582.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238896131515503,1.0,0.0,0.0,3.4346518516540527,3.4346725940704346,7.87152316661377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.25341796875,0.0,1254.2947998046875,1895.4371337890625,0.0,2691.64111328125,0.8480521440505981,1.0,0.0,3.0,1.0,0.0
17865060,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.7657908797264099,0.2893969714641571,0.2642921209335327,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.890485405921936,0.4605028629302978,0.4394906759262085,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9969019889831544,0.6429799795150757,0.4517939686775207,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.817067563533783,0.3519954681396484,0.3372123539447784,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.6428927183151245,0.1693945676088333,0.7823168635368347,284.9254455566406,284.95001220703125,298.2039489746094,292.4466857910156,297.3149108886719,296.9998779296875,284.9225158691406,1.0,0.5351295471191406,0.3695210516452789,0.3695210516452789,1.0,1.0,-2.731453895568848,0.7128134965896606,2.018640279769897,0.0975878909230232,0.8819714784622192,0.8819714784622192,0.0,151.3674774169922,159.0,43503.75,0.0,1865.2216796875,1.0,280.3656005859375,283.4030456542969,295.4966735839844,298.3627319335937,293.1499938964844,293.1499938964844,280.3500061035156,32423.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362460732460022,1.0,0.0,0.0,3.4293322563171387,3.4293534755706787,7.84715894042165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.4580078125,0.0,1276.10400390625,1895.4371337890625,0.0,2806.6630859375,0.8514867424964905,1.0,0.0,3.0,1.0,0.0
17865120,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7634649276733398,0.2888540625572204,0.2638904750347137,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8877426981925964,0.4597622454166412,0.4388882219791412,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9944777488708496,0.6415686011314392,0.4507991075515747,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8147739768028259,0.3514665067195892,0.3368043899536133,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.6409419775009155,0.1689907610416412,0.7809035181999207,284.916015625,284.95001220703125,298.1968994140625,292.4422607421875,297.3118896484375,296.9983215332031,284.91375732421875,1.0,0.5354244709014893,0.3696241378784179,0.3696241378784179,1.0,1.0,-2.7267284393310547,0.7114919424057007,2.0152363777160645,0.097314715385437,0.872610330581665,0.872610330581665,0.0,152.77642822265625,162.0,43466.203125,0.0,1864.6165771484373,1.0,280.3586730957031,283.3953552246094,295.4890441894531,298.348876953125,293.1499938964844,293.1499938964844,280.6499938964844,33304.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374601006507874,1.0,0.0,0.0,3.425050735473633,3.425072193145752,7.82757695105829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.8701171875,0.0,1278.0787353515625,1895.4371337890625,0.0,2817.994384765625,0.8516647815704346,1.0,0.0,3.0,1.0,0.0
17865180,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7524617910385132,0.2862313687801361,0.2616061568260193,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8746016621589661,0.4559130072593689,0.4353399276733398,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9822186827659608,0.6359428763389587,0.4462952315807342,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8032477498054504,0.3487392067909241,0.3343674838542938,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.6314032077789307,0.166719451546669,0.7718164324760437,285.0359802246094,284.95001220703125,298.1524963378906,292.4147033691406,297.2978210449219,296.9951477050781,285.034912109375,1.0,0.5364862084388733,0.3702685832977295,0.3702685832977295,1.0,1.0,-2.700599193572998,0.7043558359146118,1.996243238449097,0.0959131643176078,0.9822144508361816,0.9822144508361816,0.0,159.55239868164062,165.0,42215.8359375,0.0,1855.9583740234373,1.0,280.6413879394531,283.5431213378906,295.3878479003906,298.12158203125,293.1499938964844,293.1499938964844,280.3500061035156,28214.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287298083305359,1.0,0.0,0.0,3.477487564086914,3.477508544921875,8.069088721640583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.69287109375,0.0,1294.0758056640625,1895.4371337890625,0.0,2736.62451171875,0.8571988940238953,1.0,0.0,3.0,1.0,0.0
17865240,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7524617910385132,0.2862313687801361,0.2616061568260193,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8746016621589661,0.4559130072593689,0.4353399276733398,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9822186827659608,0.6359428763389587,0.4462952315807342,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8032477498054504,0.3487392067909241,0.3343674838542938,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.6314032077789307,0.166719451546669,0.7718164324760437,285.0359802246094,284.95001220703125,298.1524963378906,292.4147033691406,297.2978210449219,296.9951477050781,285.034912109375,1.0,0.5364862084388733,0.3702685832977295,0.3702685832977295,1.0,1.0,-2.700599193572998,0.7043558359146118,1.996243238449097,0.0959131643176078,0.9822144508361816,0.9822144508361816,0.0,159.55239868164062,165.0,42215.8359375,0.0,1855.9583740234373,1.0,280.6413879394531,283.5431213378906,295.3878479003906,298.12158203125,293.1499938964844,293.1499938964844,280.3500061035156,28214.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287298083305359,1.0,0.0,0.0,3.477487564086914,3.477508544921875,8.069088721640583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.69287109375,0.0,1294.0758056640625,1895.4371337890625,0.0,2736.62451171875,0.8571988940238953,1.0,0.0,3.0,1.0,0.0
17865300,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.748349130153656,0.2847661077976227,0.2605831027030945,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8696210384368896,0.4538361430168152,0.4336961507797241,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9774101376533508,0.6335281133651733,0.4448275566101074,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7986975908279419,0.3472453355789184,0.3332317173480987,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6276744604110718,0.1655262261629104,0.7673817276954651,284.8951110839844,284.95001220703125,298.13006591796875,292.4009704589844,297.2904052734375,296.9931030273437,284.8841552734375,1.0,0.5366873741149902,0.3705908060073852,0.3705908060073852,1.0,1.0,-2.688940048217773,0.7012420892715454,1.9876980781555176,0.0954426452517509,0.8968797326087952,0.8968797326087952,0.0,162.13124084472656,165.0,43034.48828125,0.0,1850.106689453125,1.0,280.40191650390625,283.3812255859375,295.4359436035156,298.3072814941406,293.1499938964844,293.1499938964844,280.3500061035156,30736.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353829383850098,1.0,0.0,0.0,3.474879503250122,3.474900960922241,8.05698959993606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.47021484375,0.0,1309.43017578125,1895.4371337890625,0.0,2798.610107421875,0.859504222869873,1.0,0.0,3.0,1.0,0.0
17865360,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.7439239025115967,0.2829541265964508,0.2591972947120666,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.8643874526023865,0.451411098241806,0.431666612625122,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.9721362590789796,0.6307510733604431,0.4430795311927795,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.7938440442085266,0.3454473614692688,0.3317766785621643,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.6237075328826904,0.1641573458909988,0.7621607184410095,284.8414611816406,284.95001220703125,298.10748291015625,292.38726806640625,297.2818298339844,296.98931884765625,284.8402404785156,1.0,0.5366071462631226,0.3711685538291931,0.3711685538291931,1.0,1.0,-2.6747171878814697,0.6978488564491272,1.9768682718276973,0.0952809527516365,0.8312923908233643,0.8312923908233643,0.0,164.75209045410156,168.0,42823.6328125,0.0,1840.6026611328125,1.0,280.3586730957031,283.3404235839844,295.4193725585937,298.2506103515625,293.1499938964844,293.1499938964844,280.6499938964844,37147.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387933373451233,1.0,0.0,0.0,3.434316396713257,3.4343385696411133,7.869984983699396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.35546875,0.0,1314.2650146484375,1895.4371337890625,0.0,2830.443359375,0.8585121631622314,1.0,0.0,3.0,1.0,0.0
17865420,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.7367432713508606,0.2802385985851288,0.2566850483417511,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8558610081672668,0.4474906325340271,0.4278980791568756,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9632347822189332,0.6269604563713074,0.4402156770229339,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7858045697212219,0.3425329625606537,0.3290150463581085,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.6167259812355042,0.1617403775453567,0.7517508864402771,284.9727478027344,284.95001220703125,298.0619201660156,292.36004638671875,297.2674255371094,296.9854736328125,284.9720458984375,1.0,0.5360622406005859,0.3723240494728088,0.3723240494728088,1.0,1.0,-2.6478936672210693,0.6916580200195312,1.956235766410828,0.0950116515159607,0.9040334820747375,0.9040334820747375,0.0,168.95555114746094,171.0,41484.44140625,0.0,1819.509521484375,1.0,280.64129638671875,283.49871826171875,295.316162109375,298.0047302246094,293.1499938964844,293.1499938964844,280.3500061035156,32313.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262856602668762,1.0,0.0,0.0,3.469257354736328,3.4692790508270264,8.030939397940529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.3486328125,0.0,1315.013427734375,1895.4371337890625,0.0,2713.896728515625,0.8603914380073547,1.0,0.0,3.0,1.0,0.0
17865480,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.7367432713508606,0.2802385985851288,0.2566850483417511,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8558610081672668,0.4474906325340271,0.4278980791568756,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9632347822189332,0.6269604563713074,0.4402156770229339,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7858045697212219,0.3425329625606537,0.3290150463581085,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.6167259812355042,0.1617403775453567,0.7517508864402771,284.9727478027344,284.95001220703125,298.0619201660156,292.36004638671875,297.2674255371094,296.9854736328125,284.9720458984375,1.0,0.5360622406005859,0.3723240494728088,0.3723240494728088,1.0,1.0,-2.6478936672210693,0.6916580200195312,1.956235766410828,0.0950116515159607,0.9040334820747375,0.9040334820747375,0.0,168.95555114746094,171.0,41484.44140625,0.0,1819.509521484375,1.0,280.64129638671875,283.49871826171875,295.316162109375,298.0047302246094,293.1499938964844,293.1499938964844,280.3500061035156,32313.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262856602668762,1.0,0.0,0.0,3.469257354736328,3.4692790508270264,8.030939397940529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.3486328125,0.0,1315.013427734375,1895.4371337890625,0.0,2713.896728515625,0.8603914380073547,1.0,0.0,3.0,1.0,0.0
17865540,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.7304171919822693,0.277042806148529,0.2542328834533691,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8483860492706299,0.4430379867553711,0.4241627752780914,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.9549753069877625,0.6223856210708618,0.4374898076057434,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.7786830067634583,0.3392137885093689,0.3262868225574493,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.6100237965583801,0.1591631472110748,0.7415728569030762,284.820068359375,284.95001220703125,298.015869140625,292.33306884765625,297.2521667480469,296.9806823730469,284.82147216796875,1.0,0.5352849364280701,0.3734795153141022,0.3734795153141022,1.0,1.0,-2.6216816902160645,0.6856094002723694,1.93607234954834,0.0949094742536544,0.74876868724823,0.74876868724823,0.0,172.65512084960938,159.0,41750.87109375,0.0,1797.324462890625,1.0,280.3589782714844,283.34295654296875,295.35186767578125,298.1182556152344,293.1499938964844,293.1499938964844,280.6499938964844,48753.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339084386825562,1.0,0.0,0.0,3.341373443603516,3.341396808624268,7.449777967849514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.43115234375,0.0,1303.5025634765625,1895.4371337890625,0.0,2784.8583984375,0.8533985018730164,1.0,0.0,3.0,1.0,0.0
17865600,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.7304171919822693,0.277042806148529,0.2542328834533691,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8483860492706299,0.4430379867553711,0.4241627752780914,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.9549753069877625,0.6223856210708618,0.4374898076057434,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.7786830067634583,0.3392137885093689,0.3262868225574493,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.6100237965583801,0.1591631472110748,0.7415728569030762,284.820068359375,284.95001220703125,298.015869140625,292.33306884765625,297.2521667480469,296.9806823730469,284.82147216796875,1.0,0.5352849364280701,0.3734795153141022,0.3734795153141022,1.0,1.0,-2.6216816902160645,0.6856094002723694,1.93607234954834,0.0949094742536544,0.74876868724823,0.74876868724823,0.0,172.65512084960938,159.0,41750.87109375,0.0,1797.324462890625,1.0,280.3589782714844,283.34295654296875,295.35186767578125,298.1182556152344,293.1499938964844,293.1499938964844,280.6499938964844,48753.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339084386825562,1.0,0.0,0.0,3.341373443603516,3.341396808624268,7.449777967849514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.43115234375,0.0,1303.5025634765625,1895.4371337890625,0.0,2784.8583984375,0.8533985018730164,1.0,0.0,3.0,1.0,0.0
17865660,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7297879457473755,0.2745493352413177,0.2516724169254303,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8478713035583496,0.4392635226249695,0.4202709197998047,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9553176164627076,0.6189250946044922,0.4347303807735443,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.7782235145568848,0.3363953530788421,0.3233440518379211,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.6082634925842285,0.1568342298269271,0.7302058935165405,284.95538330078125,284.95001220703125,297.969482421875,292.3064880371094,297.239013671875,296.9787902832031,284.95574951171875,1.0,0.5297167301177979,0.3748205304145813,0.3748205304145813,1.0,1.0,-2.593414545059204,0.6792494058609009,1.9141651391983032,0.0948341637849807,0.8144813179969788,0.8144813179969788,0.0,169.82867431640625,147.0,40448.1640625,0.0,1743.5999755859375,1.0,280.639404296875,283.50299072265625,295.2545471191406,297.8778991699219,293.1499938964844,293.1499938964844,280.95001220703125,39841.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195403218269348,1.0,0.0,0.0,3.3732314109802246,3.373253583908081,7.592514066345757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.94580078125,0.0,1273.0653076171875,1895.4371337890625,0.0,2651.311279296875,0.8487666249275208,1.0,0.0,3.0,1.0,0.0
17865720,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7297879457473755,0.2745493352413177,0.2516724169254303,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8478713035583496,0.4392635226249695,0.4202709197998047,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9553176164627076,0.6189250946044922,0.4347303807735443,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.7782235145568848,0.3363953530788421,0.3233440518379211,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.6082634925842285,0.1568342298269271,0.7302058935165405,284.95538330078125,284.95001220703125,297.969482421875,292.3064880371094,297.239013671875,296.9787902832031,284.95574951171875,1.0,0.5297167301177979,0.3748205304145813,0.3748205304145813,1.0,1.0,-2.593414545059204,0.6792494058609009,1.9141651391983032,0.0948341637849807,0.8144813179969788,0.8144813179969788,0.0,169.82867431640625,147.0,40448.1640625,0.0,1743.5999755859375,1.0,280.639404296875,283.50299072265625,295.2545471191406,297.8778991699219,293.1499938964844,293.1499938964844,280.95001220703125,39841.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195403218269348,1.0,0.0,0.0,3.3732314109802246,3.373253583908081,7.592514066345757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.94580078125,0.0,1273.0653076171875,1895.4371337890625,0.0,2651.311279296875,0.8487666249275208,1.0,0.0,3.0,1.0,0.0
17865780,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.7338622212409973,0.2726863622665405,0.2496492713689804,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.8528782725334167,0.4361591637134552,0.4169773161411285,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.9625080823898317,0.6163584589958191,0.4326541125774383,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.7831333875656128,0.3341512680053711,0.3208672106266022,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.6108749508857727,0.1549206674098968,0.7200072407722473,285.08453369140625,284.95001220703125,297.9228210449219,292.2803649902344,297.2290954589844,296.98126220703125,285.0833740234375,1.0,0.5219821333885193,0.3761615455150604,0.3761615455150604,1.0,1.0,-2.569297790527344,0.6742517352104187,1.8950461149215696,0.0952029302716255,0.9618386030197144,0.9618386030197144,0.0,162.5988006591797,135.0,39262.37109375,0.0,1677.4415283203125,1.0,280.9405212402344,283.6560974121094,295.2203063964844,297.75341796875,293.1499938964844,293.1499938964844,280.6499938964844,29009.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044393658638,1.0,0.0,0.0,3.455887794494629,3.45590877532959,7.969160833454225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.41796875,0.0,1278.2203369140625,1895.4371337890625,0.0,2512.08251953125,0.8533284068107605,1.0,0.0,3.0,1.0,0.0
17865840,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.7338622212409973,0.2726863622665405,0.2496492713689804,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.8528782725334167,0.4361591637134552,0.4169773161411285,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.9625080823898317,0.6163584589958191,0.4326541125774383,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.7831333875656128,0.3341512680053711,0.3208672106266022,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.6108749508857727,0.1549206674098968,0.7200072407722473,285.08453369140625,284.95001220703125,297.9228210449219,292.2803649902344,297.2290954589844,296.98126220703125,285.0833740234375,1.0,0.5219821333885193,0.3761615455150604,0.3761615455150604,1.0,1.0,-2.569297790527344,0.6742517352104187,1.8950461149215696,0.0952029302716255,0.9618386030197144,0.9618386030197144,0.0,162.5988006591797,135.0,39262.37109375,0.0,1677.4415283203125,1.0,280.9405212402344,283.6560974121094,295.2203063964844,297.75341796875,293.1499938964844,293.1499938964844,280.6499938964844,29009.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044393658638,1.0,0.0,0.0,3.455887794494629,3.45590877532959,7.969160833454225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.41796875,0.0,1278.2203369140625,1895.4371337890625,0.0,2512.08251953125,0.8533284068107605,1.0,0.0,3.0,1.0,0.0
17865900,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7367316484451294,0.2714502513408661,0.2486002296209335,296.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8564285039901733,0.4342814981937408,0.4152833819389343,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9671444296836852,0.6144822835922241,0.4315251410007477,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7865951061248779,0.3327876925468445,0.3196051716804504,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6129766702651978,0.1538882553577423,0.7150089740753174,284.9435729980469,284.95001220703125,297.8994140625,292.2675170898437,297.2235107421875,296.98175048828125,284.9315490722656,1.0,0.5175766348838806,0.3768320381641388,0.3768320381641388,1.0,1.0,-2.557128429412842,0.6716901659965515,1.8854382038116453,0.0954160243272781,0.8928685784339905,0.8928685784339905,0.0,158.2364044189453,135.0,40072.8203125,0.0,1641.36328125,1.0,280.7023010253906,283.4931030273437,295.2922058105469,297.9686584472656,293.1499938964844,293.1499938964844,280.6499938964844,30903.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112857937812805,1.0,0.0,0.0,3.456610918045044,3.456632137298584,7.9724952684046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.427734375,0.0,1292.3555908203125,1895.4371337890625,0.0,2575.0390625,0.8556258082389832,1.0,0.0,3.0,1.0,0.0
17865960,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.739260733127594,0.2698207795619964,0.2471378594636917,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8597396016120911,0.432001918554306,0.4131423532962799,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9712737202644348,0.611946702003479,0.4298417568206787,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7897905111312866,0.331076055765152,0.3179776668548584,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.6147994995117188,0.152667760848999,0.7091811895370483,284.88385009765625,284.95001220703125,297.8759765625,292.2547912597656,297.21636962890625,296.980224609375,284.8818664550781,1.0,0.5127654075622559,0.3775293231010437,0.3775293231010437,1.0,1.0,-2.541823387145996,0.6681033372879028,1.8737200498580933,0.0953085124492645,0.8383805155754089,0.8383805155754089,0.0,153.8800048828125,123.0,39892.08203125,0.0,1601.329833984375,1.0,280.6588439941406,283.44708251953125,295.2880554199219,297.9325561523437,293.1499938964844,293.1499938964844,280.95001220703125,36382.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154692649841309,1.0,0.0,0.0,3.4227004051208496,3.422722339630127,7.816837523932918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.04150390625,0.0,1297.36572265625,1895.4371337890625,0.0,2613.64794921875,0.8549997210502625,1.0,0.0,3.0,1.0,0.0
17866020,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7461474537849426,0.2673342525959015,0.2443439364433288,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8685719966888428,0.4282063245773315,0.4089807868003845,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9813329577445984,0.6081485748291016,0.4266623854637146,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7981544733047485,0.3282168507575989,0.314750462770462,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6196448802947998,0.1504705399274826,0.6972525715827942,285.0091857910156,284.95001220703125,297.8290100097656,292.2298583984375,297.20391845703125,296.9797058105469,285.0080871582031,1.0,0.5023935437202454,0.3789238929748535,0.3789238929748535,1.0,1.0,-2.5114312171936035,0.6609735488891602,1.850457668304444,0.0948988199234008,0.9322972297668456,0.9322972297668456,0.0,144.0974578857422,111.0,38589.29296875,0.0,1518.2803955078125,1.0,280.9412841796875,283.5996398925781,295.1873779296875,297.6987609863281,293.1499938964844,293.1499938964844,280.6499938964844,30561.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033937215805054,1.0,0.0,0.0,3.469454050064087,3.469475269317627,8.03184946107649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.56396484375,0.0,1302.7474365234375,1895.4371337890625,0.0,2502.494140625,0.8582775592803955,1.0,0.0,3.0,1.0,0.0
17866080,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7461474537849426,0.2673342525959015,0.2443439364433288,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8685719966888428,0.4282063245773315,0.4089807868003845,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9813329577445984,0.6081485748291016,0.4266623854637146,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7981544733047485,0.3282168507575989,0.314750462770462,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6196448802947998,0.1504705399274826,0.6972525715827942,285.0091857910156,284.95001220703125,297.8290100097656,292.2298583984375,297.20391845703125,296.9797058105469,285.0080871582031,1.0,0.5023935437202454,0.3789238929748535,0.3789238929748535,1.0,1.0,-2.5114312171936035,0.6609735488891602,1.850457668304444,0.0948988199234008,0.9322972297668456,0.9322972297668456,0.0,144.0974578857422,111.0,38589.29296875,0.0,1518.2803955078125,1.0,280.9412841796875,283.5996398925781,295.1873779296875,297.6987609863281,293.1499938964844,293.1499938964844,280.6499938964844,30561.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033937215805054,1.0,0.0,0.0,3.469454050064087,3.469475269317627,8.03184946107649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.56396484375,0.0,1302.7474365234375,1895.4371337890625,0.0,2502.494140625,0.8582775592803955,1.0,0.0,3.0,1.0,0.0
17866140,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.7549309730529785,0.2642996609210968,0.2415317893028259,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.8797090649604797,0.4238190352916717,0.4047755897045135,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.9923425316810608,0.6033346652984619,0.4234001338481903,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.8084567785263062,0.3248871266841888,0.3114766180515289,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.62571781873703,0.1480773985385894,0.6853122115135193,284.8279724121094,284.95001220703125,297.7820129394531,292.2056579589844,297.19012451171875,296.9774475097656,284.8280029296875,1.0,0.4913614988327026,0.3803184628486633,0.3803184628486633,1.0,1.0,-2.480808734893799,0.6536895632743835,1.8271191120147705,0.094509445130825,0.7753567695617676,0.7753567695617676,0.0,133.66458129882812,99.0,38959.234375,0.0,1433.9942626953125,1.0,280.6587829589844,283.41558837890625,295.229736328125,297.8241271972656,293.1499938964844,293.1499938964844,280.95001220703125,44070.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121200799942017,1.0,0.0,0.0,3.376865863800049,3.3768887519836426,7.608883265675104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.81884765625,0.0,1305.861572265625,1895.4371337890625,0.0,2582.73095703125,0.8548647165298462,1.0,0.0,3.0,1.0,0.0
17866200,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.7549309730529785,0.2642996609210968,0.2415317893028259,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.8797090649604797,0.4238190352916717,0.4047755897045135,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.9923425316810608,0.6033346652984619,0.4234001338481903,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.8084567785263062,0.3248871266841888,0.3114766180515289,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.62571781873703,0.1480773985385894,0.6853122115135193,284.8279724121094,284.95001220703125,297.7820129394531,292.2056579589844,297.19012451171875,296.9774475097656,284.8280029296875,1.0,0.4913614988327026,0.3803184628486633,0.3803184628486633,1.0,1.0,-2.480808734893799,0.6536895632743835,1.8271191120147705,0.094509445130825,0.7753567695617676,0.7753567695617676,0.0,133.66458129882812,99.0,38959.234375,0.0,1433.9942626953125,1.0,280.6587829589844,283.41558837890625,295.229736328125,297.8241271972656,293.1499938964844,293.1499938964844,280.95001220703125,44070.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121200799942017,1.0,0.0,0.0,3.376865863800049,3.3768887519836426,7.608883265675104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.81884765625,0.0,1305.861572265625,1895.4371337890625,0.0,2582.73095703125,0.8548647165298462,1.0,0.0,3.0,1.0,0.0
17866260,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.7640019655227661,0.2620254755020141,0.2389309555292129,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.891054093837738,0.4202954769134521,0.4008660316467285,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9990000128746032,0.5999562740325928,0.4167166650295257,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8182367086410522,0.3221859037876129,0.3083976209163666,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.6317354440689087,0.1460182666778564,0.6740270256996155,284.9618530273437,284.95001220703125,297.7388610839844,292.1841125488281,297.17852783203125,296.9768981933594,284.9613037109375,1.0,0.480497807264328,0.3817633688449859,0.3817633688449859,1.0,1.0,-2.447723388671875,0.6455914974212646,1.8021320104599,0.0938881635665893,0.8431926369667053,0.8431926369667053,0.0,124.18024444580078,99.0,37646.06640625,0.0,1352.5052490234375,1.0,280.93658447265625,283.57452392578125,295.1277770996094,297.5797119140625,293.1499938964844,293.1499938964844,280.95001220703125,36898.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979198694229126,1.0,0.0,0.0,3.408742666244507,3.408764600753784,7.753213822070393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.6962890625,0.0,1287.2337646484375,1895.4371337890625,0.0,2452.422119140625,0.8527472019195557,1.0,0.0,3.0,1.0,0.0
17866320,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.7647327184677124,0.2618448436260223,0.2387492805719375,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8919439911842346,0.4200071990489959,0.4005740880966186,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.9990000128746032,0.5997844338417053,0.4152051210403442,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8189822435379028,0.3219655156135559,0.3081681132316589,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.6321983933448792,0.1458492577075958,0.6731513738632202,284.9608154296875,284.95001220703125,297.7351379394531,292.1822814941406,297.1775817871094,296.9769592285156,284.9598693847656,1.0,0.4794943928718567,0.3818890154361725,0.3818890154361725,1.0,1.0,-2.44394850730896,0.6445761919021606,1.7993721961975098,0.0937202870845794,0.8431258201599121,0.8431258201599121,0.0,123.4429931640625,87.0,37593.52734375,0.0,1344.806884765625,1.0,280.9397277832031,283.5745544433594,295.12811279296875,297.5803527832031,293.1499938964844,293.1499938964844,281.25,36813.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972478866577148,1.0,0.0,0.0,3.4091498851776123,3.4091718196868896,7.755066349091067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.2548828125,0.0,1287.04443359375,1895.4371337890625,0.0,2446.290283203125,0.8527176976203918,1.0,0.0,3.0,1.0,0.0
17866380,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.775797963142395,0.2599612176418304,0.2366567403078079,296.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.905234396457672,0.4168117046356201,0.3971355557441711,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.9990000128746032,0.6005688905715942,0.3943439424037933,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8299604058265686,0.3195337653160095,0.3054646849632263,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.6394612193107605,0.143990159034729,0.6628585457801819,285.0802307128906,284.95001220703125,297.6883850097656,292.1597900390625,297.16754150390625,296.98016357421875,285.0780334472656,1.0,0.4664492309093475,0.3834595382213592,0.3834595382213592,1.0,1.0,-2.396676540374756,0.6318126320838928,1.7648638486862185,0.0914187580347061,0.9835808277130128,0.9835808277130128,0.0,113.6707992553711,75.0,36145.6875,0.0,1247.557373046875,1.0,281.2408142089844,283.7239990234375,295.0890197753906,297.438232421875,293.1499938964844,293.1499938964844,280.95001220703125,28321.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799214720726013,1.0,0.0,0.0,3.4806017875671387,3.4806227684021,8.083547413662018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.3173828125,0.0,1297.9591064453125,1895.4371337890625,0.0,2289.43505859375,0.858040452003479,1.0,0.0,3.0,1.0,0.0
17866440,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.775797963142395,0.2599612176418304,0.2366567403078079,296.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.905234396457672,0.4168117046356201,0.3971355557441711,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.9990000128746032,0.6005688905715942,0.3943439424037933,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8299604058265686,0.3195337653160095,0.3054646849632263,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.6394612193107605,0.143990159034729,0.6628585457801819,285.0802307128906,284.95001220703125,297.6883850097656,292.1597900390625,297.16754150390625,296.98016357421875,285.0780334472656,1.0,0.4664492309093475,0.3834595382213592,0.3834595382213592,1.0,1.0,-2.396676540374756,0.6318126320838928,1.7648638486862185,0.0914187580347061,0.9835808277130128,0.9835808277130128,0.0,113.6707992553711,75.0,36145.6875,0.0,1247.557373046875,1.0,281.2408142089844,283.7239990234375,295.0890197753906,297.438232421875,293.1499938964844,293.1499938964844,280.95001220703125,28321.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799214720726013,1.0,0.0,0.0,3.4806017875671387,3.4806227684021,8.083547413662018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.3173828125,0.0,1297.9591064453125,1895.4371337890625,0.0,2289.43505859375,0.858040452003479,1.0,0.0,3.0,1.0,0.0
17866500,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7822846174240112,0.2587041854858398,0.2355782687664032,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9134450554847716,0.414876252412796,0.395381897687912,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.6018381714820862,0.3830621242523193,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8363268971443176,0.3180668652057647,0.3040912449359894,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.6439294219017029,0.1430092453956604,0.6579789519309998,284.9270324707031,284.95001220703125,297.66510009765625,292.14892578125,297.162109375,296.98126220703125,284.9120483398437,1.0,0.4596008658409118,0.384244829416275,0.384244829416275,1.0,1.0,-2.372212648391724,0.625106930732727,1.747105598449707,0.0901519134640693,0.9033754467964172,0.9033754467964172,0.0,108.61231231689452,75.0,36800.8984375,0.0,1198.58154296875,1.0,281.0016784667969,283.5499572753906,295.1646423339844,297.64617919921875,293.1499938964844,293.1499938964844,280.95001220703125,30416.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859383821487427,1.0,0.0,0.0,3.481055736541748,3.481077194213867,8.085655736067565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.111328125,0.0,1313.3621826171875,1895.4371337890625,0.0,2343.617919921875,0.8605085611343384,1.0,0.0,3.0,1.0,0.0
