time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866560,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.7885214686393738,0.2570381462574005,0.2340822368860244,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9218762516975404,0.4125174283981323,0.3931653499603271,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.9990000128746032,0.603176474571228,0.3719013333320617,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8426293730735779,0.3162538409233093,0.3023582696914673,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6483675837516785,0.1418536305427551,0.6523674130439758,284.8525695800781,284.95001220703125,297.6418762207031,292.1383056640625,297.15533447265625,296.9804382324219,284.8494567871094,1.0,0.4524813294410705,0.3852171301841736,0.3852171301841736,1.0,1.0,-2.3455259799957275,0.6179909706115723,1.7275348901748655,0.0889633223414421,0.8308720588684082,0.8308720588684082,0.0,103.66333770751952,78.0,36473.66015625,0.0,1148.468017578125,1.0,280.95849609375,283.4961242675781,295.16241455078125,297.60333251953125,293.1499938964844,293.1499938964844,281.25,37099.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892215251922607,1.0,0.0,0.0,3.439397096633911,3.439419269561768,7.893287943261384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.87353515625,0.0,1318.992919921875,1895.4371337890625,0.0,2373.316162109375,0.8595565557479858,1.0,0.0,3.0,1.0,0.0
17866620,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.795356273651123,0.2544745802879333,0.2313639670610427,296.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.931379497051239,0.4086568653583526,0.3890638649463653,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9990000128746032,0.6074864268302917,0.3584536015987396,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.849661111831665,0.3132207691669464,0.299110859632492,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.6527665257453918,0.1397597193717956,0.6417041420936584,284.9777526855469,284.95001220703125,297.5957336425781,292.117919921875,297.1478881835937,296.9864807128906,284.9765014648437,1.0,0.4430606663227081,0.3871617615222931,0.3871617615222931,1.0,1.0,-2.304450273513794,0.6079984307289124,1.6964519023895264,0.0877788290381431,0.9028233289718628,0.9028233289718628,0.0,97.59661865234376,81.0,35014.0,0.0,1079.4305419921875,1.0,281.2413024902344,283.6517639160156,295.058837890625,297.3554992675781,293.1499938964844,293.1499938964844,280.95001220703125,32453.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736272215843201,1.0,0.0,0.0,3.471723318099976,3.471745252609253,8.042360377658042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.7490234375,0.0,1318.4854736328125,1895.4371337890625,0.0,2233.115966796875,0.8611237406730652,1.0,0.0,3.0,1.0,0.0
17866680,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.795356273651123,0.2544745802879333,0.2313639670610427,296.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.931379497051239,0.4086568653583526,0.3890638649463653,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9990000128746032,0.6074864268302917,0.3584536015987396,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.849661111831665,0.3132207691669464,0.299110859632492,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.6527665257453918,0.1397597193717956,0.6417041420936584,284.9777526855469,284.95001220703125,297.5957336425781,292.117919921875,297.1478881835937,296.9864807128906,284.9765014648437,1.0,0.4430606663227081,0.3871617615222931,0.3871617615222931,1.0,1.0,-2.304450273513794,0.6079984307289124,1.6964519023895264,0.0877788290381431,0.9028233289718628,0.9028233289718628,0.0,97.59661865234376,81.0,35014.0,0.0,1079.4305419921875,1.0,281.2413024902344,283.6517639160156,295.058837890625,297.3554992675781,293.1499938964844,293.1499938964844,280.95001220703125,32453.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736272215843201,1.0,0.0,0.0,3.471723318099976,3.471745252609253,8.042360377658042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.7490234375,0.0,1318.4854736328125,1895.4371337890625,0.0,2233.115966796875,0.8611237406730652,1.0,0.0,3.0,1.0,0.0
17866740,296.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80780029296875,0.7973902821540833,0.0,0.2287954986095428,296.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082275390625,0.9344847798347472,0.0,0.3851804137229919,297.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.808349609375,0.9990000128746032,0.0,0.3518461287021637,296.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080139160156,0.8519114851951599,0.0,0.2960136532783508,296.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.6533159017562866,0.0,0.6314581632614136,284.8080749511719,294.1499938964844,297.54998779296875,292.09869384765625,297.1417541503906,296.994140625,284.8099670410156,0.0,0.0,0.3891063928604126,0.3891063928604126,1.0,1.0,-2.2727324962615967,0.6011399626731873,1.6715925931930542,0.0877955555915832,0.0,0.0,0.0,94.3487777709961,60.0,35184.609375,0.0,1033.1724853515625,0.0,280.9589538574219,283.4852905273437,295.11151123046875,297.4750061035156,293.1499938964844,293.1499938964844,278.1499938964844,51144.53125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.324512720108032,3.324536323547364,7.374783876912261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1303.5108642578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80780029296875,0.7973902821540833,0.0,0.2287954986095428,296.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082275390625,0.9344847798347472,0.0,0.3851804137229919,297.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.808349609375,0.9990000128746032,0.0,0.3518461287021637,296.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080139160156,0.8519114851951599,0.0,0.2960136532783508,296.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.6533159017562866,0.0,0.6314581632614136,284.8080749511719,294.1499938964844,297.54998779296875,292.09869384765625,297.1417541503906,296.994140625,284.8099670410156,0.0,0.0,0.3891063928604126,0.3891063928604126,1.0,1.0,-2.2727324962615967,0.6011399626731873,1.6715925931930542,0.0877955555915832,0.0,0.0,0.0,94.3487777709961,60.0,35184.609375,0.0,1033.1724853515625,0.0,280.9589538574219,283.4852905273437,295.11151123046875,297.4750061035156,293.1499938964844,293.1499938964844,278.1499938964844,51144.53125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.324512720108032,3.324536323547364,7.374783876912261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1303.5108642578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31884765625,0.0,0.0,0.001129557727836,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.3761067986488342,0.0,0.001189483446069,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.3761067986488342,0.0,0.0008785492391325,297.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.375269740819931,0.0,0.0011894818162545,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089294433594,0.0,0.0,0.0056422846391797,285.4914245605469,294.1499938964844,297.5239562988281,292.09002685546875,296.91436767578125,297.0321960449219,283.7431335449219,0.0,0.0,0.3015511333942413,0.3015511333942413,1.0,1.0,-0.0120371403172612,0.00328701431863,0.0087501257658004,-0.0241994280368089,0.0,0.0,0.0,-0.0667698979377746,60.0,1841.7603759765625,0.0,-9.878922355710529e-06,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,2.8172507882118225e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6300840749916213e-14,1.6305902618809e-14,6.768471924405065e-20,1.8042196426107384e-12,1.8042156310627e-12,4.089539175841235e-18,0.0,0.0,-0.0,0.0,0.0,9.700869070535664e-25,9.730454746583344e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,0.0008713345741853,297.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,0.0014149455819278,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,0.0015359541866928,297.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139343261719,0.0,0.0,0.0011073552304878,297.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048400878906,0.0,0.0,0.0025939422193914,285.4692687988281,294.1499938964844,297.5031433105469,292.0857849121094,296.9670104980469,297.08819580078125,283.3294372558594,0.0,0.0,0.2334638386964798,0.2334638386964798,1.0,1.0,-0.0081127425655722,0.0017388976411893,0.0063738450407981,-0.0252673346549272,0.0,0.0,0.0,-0.0466222949326038,60.0,916.9035034179688,0.0,-5.558969405683456e-06,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2561693257472334e-23,2.6730444488330875e-23,3.4250229685477284e-26,-4.973088838417301e-18,-4.969104309406633e-18,-3.98442036243318e-21,0.0,0.0,-0.0,0.0,0.0,1.3032748341483676e-39,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,9.49451350606978e-05,297.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,0.000100255558209,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,7.431839912896976e-05,297.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0001000864431262,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,0.0004732967354357,285.3709411621094,294.1499938964844,297.45367431640625,292.083740234375,296.4338684082031,296.657470703125,283.0713806152344,0.0,0.0,0.0778212770819664,0.0778212770819664,1.0,1.0,-0.0070668412372469,3.851748988381587e-05,0.007028323598206,-0.0264860782772302,0.0,0.0,0.0,-0.0413546971976757,60.0,214.59263610839844,0.0,-6.977603561608704e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1204782520741236e-41,-1.3717310667275634e-41,-7.24050916516633e-42,6.4407432888289825e-21,3.2805256079642826e-21,3.1602174789163082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,9.49451350606978e-05,297.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,0.000100255558209,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,7.431839912896976e-05,297.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0001000864431262,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,0.0004732967354357,285.3709411621094,294.1499938964844,297.45367431640625,292.083740234375,296.4338684082031,296.657470703125,283.0713806152344,0.0,0.0,0.0778212770819664,0.0778212770819664,1.0,1.0,-0.0070668412372469,3.851748988381587e-05,0.007028323598206,-0.0264860782772302,0.0,0.0,0.0,-0.0413546971976757,60.0,214.59263610839844,0.0,-6.977603561608704e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1204782520741236e-41,-1.3717310667275634e-41,-7.24050916516633e-42,6.4407432888289825e-21,3.2805256079642826e-21,3.1602174789163082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21759033203125,0.0,0.0,0.0001211722483276,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192687988281,0.0,0.0,0.0001276078255614,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25555419921875,0.0,0.0,9.425789903616531e-05,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.208251953125,0.0,0.0,0.0001276033290196,297.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811218261719,0.0,0.0,0.0006052465760149,286.7033996582031,294.1499938964844,297.42803955078125,292.0865173339844,294.54705810546875,295.721435546875,283.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,0.0785510763525962,-7.721186534581649e-08,-0.0785510018467903,0.030474055558443,0.0,0.0,0.0,0.4434477388858795,60.0,170.55816650390625,-0.0,-1.136766201170758e-07,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5244044490736944e-21,3.263792568121773e-21,3.2606120829003137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541442871094,0.0,0.0,9.79574688244611e-05,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557006835937,0.0,0.0,0.0001031545980367,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897277832031,0.0,0.0,7.619004463776946e-05,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454772949219,0.0,0.0,0.0001031543506542,297.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,0.0004893097793683,286.6153869628906,294.1499938964844,297.40185546875,292.0917358398437,294.56658935546875,295.9034729003906,283.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295655811205,1.0978316922205522e-08,0.0010295546380802,-0.0278220176696777,0.0,0.0,0.0,-0.0101840058341622,60.0,91.97769927978516,0.0,-7.429270709735648e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266008397822214e-21,3.263352724524571e-21,3.263248115257652e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528015136719,0.0,0.0,9.84227008302696e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543273925781,0.0,0.0,0.0001036442772601,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,7.655148510821164e-05,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1442565917969,0.0,0.0,0.0001036441753967,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11895751953125,0.0,0.0,0.0004916346515528,286.6049499511719,294.1499938964844,297.347900390625,292.1089172363281,294.6186218261719,296.47283935546875,283.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488164843991,1.1572614866395272e-08,0.0010488049592822,-0.0293633211404085,0.0,0.0,0.0,-0.0105498442426323,60.0,35.08925247192383,0.0,-7.49998250171302e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.526675560687165e-21,3.263337376446799e-21,3.263338184240366e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528015136719,0.0,0.0,9.84227008302696e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543273925781,0.0,0.0,0.0001036442772601,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,7.655148510821164e-05,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1442565917969,0.0,0.0,0.0001036441753967,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11895751953125,0.0,0.0,0.0004916346515528,286.6049499511719,294.1499938964844,297.347900390625,292.1089172363281,294.6186218261719,296.47283935546875,283.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488164843991,1.1572614866395272e-08,0.0010488049592822,-0.0293633211404085,0.0,0.0,0.0,-0.0105498442426323,60.0,35.08925247192383,0.0,-7.49998250171302e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.526675560687165e-21,3.263337376446799e-21,3.263338184240366e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509094238281,0.0,0.0,9.89619511528872e-05,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15240478515625,0.0,0.0,0.0001042121366481,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.185546875,0.0,0.0,7.697090040892363e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424560546875,0.0,0.0,0.0001042120347847,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,0.0004943283274769,286.59381103515625,294.1499938964844,297.29205322265625,292.1344299316406,294.6688842773437,296.81378173828125,283.2585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244368186031808e-08,0.0010545491240918,-0.0311212502419948,0.0,0.0,0.0,-0.0108828619122505,60.0,24.94211196899414,0.0,-7.58236566866799e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.526674752893598e-21,3.263337376446799e-21,3.263337376446799e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509094238281,0.0,0.0,9.89619511528872e-05,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15240478515625,0.0,0.0,0.0001042121366481,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.185546875,0.0,0.0,7.697090040892363e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424560546875,0.0,0.0,0.0001042120347847,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,0.0004943283274769,286.59381103515625,294.1499938964844,297.29205322265625,292.1344299316406,294.6688842773437,296.81378173828125,283.2585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244368186031808e-08,0.0010545491240918,-0.0311212502419948,0.0,0.0,0.0,-0.0108828619122505,60.0,24.94211196899414,0.0,-7.58236566866799e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.526674752893598e-21,3.263337376446799e-21,3.263337376446799e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,9.95718000922352e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,0.000104854334495,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826477050781,0.0,0.0,7.744522736174986e-05,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401062011719,0.0,0.0,0.0001048542326316,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1154479980469,0.0,0.0,0.0004973747418262,286.5820007324219,294.1499938964844,297.2345275878906,292.16748046875,294.7173767089844,297.000244140625,283.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004099130853321e-08,0.0010610449826344,-0.0331090688705444,0.0,0.0,0.0,-0.0112594906240701,60.0,22.66482353210449,0.0,-7.676079150087389e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.526674752893598e-21,3.263337376446799e-21,3.263337376446799e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,9.95718000922352e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,0.000104854334495,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826477050781,0.0,0.0,7.744522736174986e-05,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401062011719,0.0,0.0,0.0001048542326316,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1154479980469,0.0,0.0,0.0004973747418262,286.5820007324219,294.1499938964844,297.2345275878906,292.16748046875,294.7173767089844,297.000244140625,283.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004099130853321e-08,0.0010610449826344,-0.0331090688705444,0.0,0.0,0.0,-0.0112594906240701,60.0,22.66482353210449,0.0,-7.676079150087389e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.526674752893598e-21,3.263337376446799e-21,3.263337376446799e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454467773437,0.0,0.0,0.0001002505159704,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,0.0001055690518114,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17919921875,0.0,0.0,7.79731126385741e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,0.000105568949948,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129150390625,0.0,0.0,0.0005007651052437,286.569580078125,294.1499938964844,297.175537109375,292.2071838378906,294.7642517089844,297.0919494628906,283.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682885767892,1.3849652980013616e-08,0.0010682747233659,-0.0353209823369979,0.0,0.0,0.0,-0.0116786649450659,60.0,21.843727111816406,0.0,-7.781055444411322e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454467773437,0.0,0.0,0.0001002505159704,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,0.0001055690518114,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17919921875,0.0,0.0,7.79731126385741e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,0.000105568949948,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129150390625,0.0,0.0,0.0005007651052437,286.569580078125,294.1499938964844,297.175537109375,292.2071838378906,294.7642517089844,297.0919494628906,283.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682885767892,1.3849652980013616e-08,0.0010682747233659,-0.0353209823369979,0.0,0.0,0.0,-0.0116786649450659,60.0,21.843727111816406,0.0,-7.781055444411322e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14373779296875,0.0,0.0,0.0001006161255645,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,0.0001059540445567,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772766113281,0.0,0.0,7.825747161405161e-05,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,0.0001059539426933,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114196777344,0.0,0.0,0.0005025913706049,286.5631103515625,294.1499938964844,297.1455993652344,292.2292785644531,294.7869567871094,297.1073303222656,283.4310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721836006268,1.4305137518988433e-08,0.0010721692815423,-0.0365122929215431,0.0,0.0,0.0,-0.0119044668972492,60.0,21.41661834716797,0.0,-7.837899573814866e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14190673828125,0.0,0.0,0.0001009949046419,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14337158203125,0.0,0.0,0.000106352919829,299.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,7.85520751378499e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337890625,0.0,0.0,0.0001063528252416,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098022460937,0.0,0.0,0.0005044835270382,286.5565185546875,294.1499938964844,297.1153564453125,292.2527160644531,294.8092956542969,297.1121826171875,283.4633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076218788512,1.47770489178356e-08,0.0010762040037661,-0.0377464070916175,0.0,0.0,0.0,-0.0121384114027023,60.0,21.62257575988769,0.0,-7.89701104508822e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13787841796875,0.0,0.0,0.0001017978574964,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,0.0001071984661393,299.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707458496094,0.0,0.0,7.91765924077481e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298828125,0.0,0.0,0.0001071983642759,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,0.0005084944423288,286.5428466796875,294.1499938964844,297.05419921875,292.3033142089844,294.8526611328125,297.0952453613281,283.5256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777425588225924e-08,0.001084757503122,-0.0403619594871997,0.0,0.0,0.0,-0.0126343378797173,60.0,21.25839805603028,0.0,-8.023052089356497e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13787841796875,0.0,0.0,0.0001017978574964,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,0.0001071984661393,299.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707458496094,0.0,0.0,7.91765924077481e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298828125,0.0,0.0,0.0001071983642759,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,0.0005084944423288,286.5428466796875,294.1499938964844,297.05419921875,292.3033142089844,294.8526611328125,297.0952453613281,283.5256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777425588225924e-08,0.001084757503122,-0.0403619594871997,0.0,0.0,0.0,-0.0126343378797173,60.0,21.25839805603028,0.0,-8.023052089356497e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334228515625,0.0,0.0,0.0001026489408104,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13482666015625,0.0,0.0,0.0001080946967704,299.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16583251953125,0.0,0.0,7.983854447957128e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255187988281,0.0,0.0,0.0001080946021829,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021728515625,0.0,0.0,0.0005127458134666,286.5286560058594,294.1499938964844,296.9922790527344,292.358154296875,294.8944396972656,297.05572509765625,283.5854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.979337692260746,0.0,-8.157740438718974e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334228515625,0.0,0.0,0.0001026489408104,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13482666015625,0.0,0.0,0.0001080946967704,299.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16583251953125,0.0,0.0,7.983854447957128e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255187988281,0.0,0.0,0.0001080946021829,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021728515625,0.0,0.0,0.0005127458134666,286.5286560058594,294.1499938964844,296.9922790527344,292.358154296875,294.8944396972656,297.05572509765625,283.5854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.979337692260746,0.0,-8.157740438718974e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12847900390625,0.0,0.0,0.000103532038338,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,0.000109024636913,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604309082031,0.0,0.0,8.05253948783502e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206970214844,0.0,0.0,0.0001090245423256,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09765625,0.0,0.0,0.0005171571392565,286.5139465332031,294.1499938964844,296.9298095703125,292.4164733886719,294.9346008300781,297.0022277832031,283.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032491456717,1.7938070584477828e-08,0.0011032312177121,-0.0460082627832889,0.0,0.0,0.0,-0.0137054529041051,60.0,20.73540687561035,0.0,-8.298679432527933e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12847900390625,0.0,0.0,0.000103532038338,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,0.000109024636913,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604309082031,0.0,0.0,8.05253948783502e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206970214844,0.0,0.0,0.0001090245423256,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09765625,0.0,0.0,0.0005171571392565,286.5139465332031,294.1499938964844,296.9298095703125,292.4164733886719,294.9346008300781,297.0022277832031,283.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032491456717,1.7938070584477828e-08,0.0011032312177121,-0.0460082627832889,0.0,0.0,0.0,-0.0137054529041051,60.0,20.73540687561035,0.0,-8.298679432527933e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,0.000104426384496,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,0.0001099664223147,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15460205078125,0.0,0.0,8.122099097818136e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153869628906,0.0,0.0,0.0001099663277273,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926818847656,0.0,0.0,0.0005216245772317,286.49871826171875,294.1499938964844,296.8670959472656,292.4775390625,294.9730529785156,296.9411315917969,283.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127776233479,1.905236679533573e-08,0.0011127585312351,-0.0489185415208339,0.0,0.0,0.0,-0.0142578529193997,60.0,20.52704811096192,0.0,-8.44264391730576e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,0.000104426384496,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,0.0001099664223147,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15460205078125,0.0,0.0,8.122099097818136e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153869628906,0.0,0.0,0.0001099663277273,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926818847656,0.0,0.0,0.0005216245772317,286.49871826171875,294.1499938964844,296.8670959472656,292.4775390625,294.9730529785156,296.9411315917969,283.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127776233479,1.905236679533573e-08,0.0011127585312351,-0.0489185415208339,0.0,0.0,0.0,-0.0142578529193997,60.0,20.52704811096192,0.0,-8.44264391730576e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202087402344,0.0,0.0,0.0001048698322847,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12158203125,0.0,0.0,0.0001104333932744,299.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,8.15658931969665e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125793457031,0.0,0.0,0.0001104332986869,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09002685546875,0.0,0.0,0.0005238397279754,286.49090576171875,294.1499938964844,296.8356628417969,292.5088806152344,294.9916076660156,296.9090576171875,283.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175021063536,1.9604879497592265e-08,0.0011174825485795,-0.0503611303865909,0.0,0.0,0.0,-0.0145317548885941,60.0,20.435258865356445,0.0,-8.514486182775728e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11724853515625,0.0,0.0,0.0001053059095283,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,0.0001108926080632,299.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483154296875,0.0,0.0,8.190506923710927e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1096496582031,0.0,0.0,0.0001108925134758,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,0.0005260180332697,286.48297119140625,294.1499938964844,296.8042907714844,292.5406188964844,295.009765625,296.8764953613281,283.74859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221482418477,2.0148215540416465e-08,0.001122128101997,-0.0517794527113437,0.0,0.0,0.0,-0.0148011073470115,60.0,20.35041618347168,0.0,-8.58543103277043e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109924316406,0.0,0.0,0.0001061406292137,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123046875,0.0,0.0,0.0001117716019507,299.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416320800781,0.0,0.0,8.255429565906525e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,0.0001117715073633,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,0.0005301876808516,286.466796875,294.1499938964844,296.7416381835937,292.60504150390625,295.0447998046875,296.8107604980469,283.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310414411127,2.118822806096432e-08,0.0011310202535241,-0.0544934421777725,0.0,0.0,0.0,-0.0153166819363832,60.0,20.19843292236328,0.0,-8.722048505660498e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109924316406,0.0,0.0,0.0001061406292137,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123046875,0.0,0.0,0.0001117716019507,299.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416320800781,0.0,0.0,8.255429565906525e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,0.0001117715073633,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,0.0005301876808516,286.466796875,294.1499938964844,296.7416381835937,292.60504150390625,295.0447998046875,296.8107604980469,283.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310414411127,2.118822806096432e-08,0.0011310202535241,-0.0544934421777725,0.0,0.0,0.0,-0.0153166819363832,60.0,20.19843292236328,0.0,-8.722048505660498e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,0.0001068977289833,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056213378906,0.0,0.0,0.0001125688650063,299.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,8.314313890878111e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,0.0001125687631429,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751647949219,0.0,0.0,0.0005339696072041,286.4501647949219,294.1499938964844,296.6794128417969,292.6700744628906,295.0781555175781,296.7450561523437,283.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391075095161,2.213151795160684e-08,0.001139085390605,-0.0569540001451969,0.0,0.0,0.0,-0.0157843083143234,60.0,20.06648826599121,0.0,-8.846891574876281e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,0.0001068977289833,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056213378906,0.0,0.0,0.0001125688650063,299.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,8.314313890878111e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,0.0001125687631429,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751647949219,0.0,0.0,0.0005339696072041,286.4501647949219,294.1499938964844,296.6794128417969,292.6700744628906,295.0781555175781,296.7450561523437,283.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391075095161,2.213151795160684e-08,0.001139085390605,-0.0569540001451969,0.0,0.0,0.0,-0.0157843083143234,60.0,20.06648826599121,0.0,-8.846891574876281e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972900390625,0.0,0.0,0.0001075752443284,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985717773437,0.0,0.0,0.0001132823163061,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1270751953125,0.0,0.0,8.367009286303073e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09002685546875,0.0,0.0,0.0001132822217186,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06854248046875,0.0,0.0,0.0005373539752326,286.43316650390625,294.1499938964844,296.6177978515625,292.735107421875,295.1097412109375,296.6800842285156,283.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463254923,2.2975639168976162e-08,0.0011463024420663,-0.059155024588108,0.0,0.0,0.0,-0.0162027701735496,60.0,19.94955444335937,0.0,-8.959360542348804e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972900390625,0.0,0.0,0.0001075752443284,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985717773437,0.0,0.0,0.0001132823163061,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1270751953125,0.0,0.0,8.367009286303073e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09002685546875,0.0,0.0,0.0001132822217186,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06854248046875,0.0,0.0,0.0005373539752326,286.43316650390625,294.1499938964844,296.6177978515625,292.735107421875,295.1097412109375,296.6800842285156,283.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463254923,2.2975639168976162e-08,0.0011463024420663,-0.059155024588108,0.0,0.0,0.0,-0.0162027701735496,60.0,19.94955444335937,0.0,-8.959360542348804e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08990478515625,0.0,0.0,0.0001081568407244,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,0.0001138947627623,299.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,8.412244642386213e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0827331542969,0.0,0.0,0.0001138946681749,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,0.0005402592360042,286.4158020019531,294.1499938964844,296.5570373535156,292.79949951171875,295.1396484375,296.6162109375,283.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525216978043,2.370022933462225e-08,0.001152498065494,-0.0610437020659446,0.0,0.0,0.0,-0.0165619794279336,60.0,19.84482192993164,0.0,-9.056468996959668e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
