time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868840,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08990478515625,0.0,0.0,0.0001081568407244,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,0.0001138947627623,299.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,8.412244642386213e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0827331542969,0.0,0.0,0.0001138946681749,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,0.0005402592360042,286.4158020019531,294.1499938964844,296.5570373535156,292.79949951171875,295.1396484375,296.6162109375,283.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525216978043,2.370022933462225e-08,0.001152498065494,-0.0610437020659446,0.0,0.0,0.0,-0.0165619794279336,60.0,19.84482192993164,0.0,-9.056468996959668e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,0.0001083194729289,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,0.0001140660169767,299.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,8.42489316710271e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789489746094,0.0,0.0,0.0001140659296652,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579528808594,0.0,0.0,0.0005410716403275,286.4070129394531,294.1499938964844,296.5270690917969,292.8312683105469,295.1539001464844,296.5849304199219,283.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542552383616,2.390280506858744e-08,0.0011542313732206,-0.0615716092288494,0.0,0.0,0.0,-0.0166624095290899,60.0,19.79049491882324,0.0,-9.083711205448709e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,0.0001084074465325,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834045410156,0.0,0.0,0.000114158654469,299.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,8.431735477643088e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751037597656,0.0,0.0,0.0001141585598816,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05426025390625,0.0,0.0,0.0005415111081674,286.3981628417969,294.1499938964844,296.49737548828125,292.8626708984375,295.167724609375,296.5540466308594,283.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011551937786862,2.401233167859118e-08,0.0011551697971299,-0.0618570111691951,0.0,0.0,0.0,-0.0167167168110609,60.0,19.731889724731445,0.0,-9.098457098843937e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,0.000108330961666,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754089355469,0.0,0.0,0.0001140781023423,299.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,8.42578592710197e-05,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672302246094,0.0,0.0,0.0001140780150308,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,0.0005411291494965,286.38037109375,294.1499938964844,296.4390563964844,292.9239807128906,295.1942138671875,296.4938049316406,284.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543757282197,2.391679387869772e-08,0.0011543518630787,-0.0616080649197101,0.0,0.0,0.0,-0.0166693497449159,60.0,19.59677505493164,0.0,-9.085594143698472e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,0.000108330961666,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754089355469,0.0,0.0,0.0001140781023423,299.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,8.42578592710197e-05,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672302246094,0.0,0.0,0.0001140780150308,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,0.0005411291494965,286.38037109375,294.1499938964844,296.4390563964844,292.9239807128906,295.1942138671875,296.4938049316406,284.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543757282197,2.391679387869772e-08,0.0011543518630787,-0.0616080649197101,0.0,0.0,0.0,-0.0166693497449159,60.0,19.59677505493164,0.0,-9.085594143698472e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06597900390625,0.0,0.0,0.0001079717185348,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06719970703125,0.0,0.0,0.000113699803478,299.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940856933594,0.0,0.0,8.397844067076221e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591125488281,0.0,0.0,0.0001136997161665,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0005393347819335,286.3624267578125,294.1499938964844,296.3822326660156,292.9829406738281,295.2189636230469,296.4358825683594,284.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505463626235,2.3468890830713466e-08,0.0011505229631438,-0.0604407750070095,0.0,0.0,0.0,-0.0164473094046115,60.0,19.432392120361328,0.0,-9.025408331808649e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06597900390625,0.0,0.0,0.0001079717185348,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06719970703125,0.0,0.0,0.000113699803478,299.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940856933594,0.0,0.0,8.397844067076221e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591125488281,0.0,0.0,0.0001136997161665,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0005393347819335,286.3624267578125,294.1499938964844,296.3822326660156,292.9829406738281,295.2189636230469,296.4358825683594,284.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505463626235,2.3468890830713466e-08,0.0011505229631438,-0.0604407750070095,0.0,0.0,0.0,-0.0164473094046115,60.0,19.432392120361328,0.0,-9.025408331808649e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575561523437,0.0,0.0,0.0001075529580703,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587463378906,0.0,0.0,0.000113258822239,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08526611328125,0.0,0.0,8.365273242816329e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05078125,0.0,0.0,0.0001132587349275,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03082275390625,0.0,0.0,0.0005372431478463,286.34442138671875,294.1499938964844,296.32720947265625,293.0390014648437,295.24188232421875,296.3802185058594,284.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460824171081,2.2946817779256893e-08,0.0011460594832897,-0.0590798817574977,0.0,0.0,0.0,-0.0161884985864162,60.0,19.25602531433105,0.0,-8.955507979635514e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575561523437,0.0,0.0,0.0001075529580703,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587463378906,0.0,0.0,0.000113258822239,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08526611328125,0.0,0.0,8.365273242816329e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05078125,0.0,0.0,0.0001132587349275,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03082275390625,0.0,0.0,0.0005372431478463,286.34442138671875,294.1499938964844,296.32720947265625,293.0390014648437,295.24188232421875,296.3802185058594,284.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460824171081,2.2946817779256893e-08,0.0011460594832897,-0.0590798817574977,0.0,0.0,0.0,-0.0161884985864162,60.0,19.25602531433105,0.0,-8.955507979635514e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,0.0001070347061613,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501403808594,0.0,0.0,0.0001127130672102,299.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762939453125,0.0,0.0,8.324963710037991e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04229736328125,0.0,0.0,0.0001127129798987,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,0.0005346544785425,286.3263854980469,294.1499938964844,296.2742004394531,293.0915832519531,295.26324462890625,296.3265380859375,284.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405586265027,2.2300760349480697e-08,0.0011405362747609,-0.0573953576385974,0.0,0.0,0.0,-0.0158682260662317,60.0,19.07608795166016,0.0,-8.869383805176768e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,0.0001070347061613,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501403808594,0.0,0.0,0.0001127130672102,299.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762939453125,0.0,0.0,8.324963710037991e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04229736328125,0.0,0.0,0.0001127129798987,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,0.0005346544785425,286.3263854980469,294.1499938964844,296.2742004394531,293.0915832519531,295.26324462890625,296.3265380859375,284.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405586265027,2.2300760349480697e-08,0.0011405362747609,-0.0573953576385974,0.0,0.0,0.0,-0.0158682260662317,60.0,19.07608795166016,0.0,-8.869383805176768e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,0.0001067441044142,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457763671875,0.0,0.0,0.0001124070477089,299.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717468261719,0.0,0.0,8.30236094770953e-05,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379943847656,0.0,0.0,0.0001124069603974,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184326171875,0.0,0.0,0.0005332028958946,286.3173828125,294.1499938964844,296.24853515625,293.1164245605469,295.2733154296875,296.3005676269531,284.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374612804502,2.1938513228292322e-08,0.0011374392779543,-0.0564506277441978,0.0,0.0,0.0,-0.0156886484473943,60.0,18.98367500305176,0.0,-8.821275088166659e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,0.0001064378375303,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413818359375,0.0,0.0,0.0001120845263358,299.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671691894531,0.0,0.0,8.278539462480694e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336303710937,0.0,0.0,0.0001120844390243,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,0.0005316730821505,286.3083801269531,294.1499938964844,296.22344970703125,293.14019775390625,295.28302001953125,296.2751770019531,284.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.1556740392725263e-08,0.0011341753415763,-0.0554548129439353,0.0,0.0,0.0,-0.0154993897303938,60.0,18.90152359008789,0.0,-8.770714288175443e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313415527344,0.0,0.0,0.0001057933404808,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325012207031,0.0,0.0,0.0001114058395614,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05792236328125,0.0,0.0,8.228411752497777e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,0.0001114057522499,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057373046875,0.0,0.0,0.000528453849256,286.2903747558594,294.1499938964844,296.1751403808594,293.1843566894531,295.3013610839844,296.2261962890625,284.1830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273277923464,2.0753391893890694e-08,0.0011273069540038,-0.0533588416874408,0.0,0.0,0.0,-0.0151011403650045,60.0,18.762523651123047,0.0,-8.664796524726628e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313415527344,0.0,0.0,0.0001057933404808,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325012207031,0.0,0.0,0.0001114058395614,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05792236328125,0.0,0.0,8.228411752497777e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,0.0001114057522499,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057373046875,0.0,0.0,0.000528453849256,286.2903747558594,294.1499938964844,296.1751403808594,293.1843566894531,295.3013610839844,296.2261962890625,284.1830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273277923464,2.0753391893890694e-08,0.0011273069540038,-0.0533588416874408,0.0,0.0,0.0,-0.0151011403650045,60.0,18.762523651123047,0.0,-8.664796524726628e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,0.0001051300278049,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02349853515625,0.0,0.0,0.0001107073258026,299.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0485534667969,0.0,0.0,8.176819392247126e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,0.0001107072457671,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,0.0005251405527815,286.2724609375,294.1499938964844,296.1295166015625,293.2235717773437,295.3182678222656,296.1798400878906,284.2130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202578898519,1.9926595484776044e-08,0.0011202379828318,-0.0512009672820568,0.0,0.0,0.0,-0.0146912662312388,60.0,18.620227813720703,0.0,-8.55645723163434e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,0.0001051300278049,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02349853515625,0.0,0.0,0.0001107073258026,299.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0485534667969,0.0,0.0,8.176819392247126e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,0.0001107072457671,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,0.0005251405527815,286.2724609375,294.1499938964844,296.1295166015625,293.2235717773437,295.3182678222656,296.1798400878906,284.2130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202578898519,1.9926595484776044e-08,0.0011202379828318,-0.0512009672820568,0.0,0.0,0.0,-0.0146912662312388,60.0,18.620227813720703,0.0,-8.55645723163434e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133056640625,0.0,0.0,0.0001044734381139,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144348144531,0.0,0.0,0.0001100158988265,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,8.125750900944695e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00701904296875,0.0,0.0,0.0001100158187909,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,0.0005218608421273,286.2546081542969,294.1499938964844,296.0868530273437,293.2573547363281,295.3338317871094,296.13623046875,284.2417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132598156109,1.9108195914441243e-08,0.0011132407234981,-0.0490643233060836,0.0,0.0,0.0,-0.0142855541780591,60.0,18.473691940307617,0.0,-8.449889321582307e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133056640625,0.0,0.0,0.0001044734381139,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144348144531,0.0,0.0,0.0001100158988265,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,8.125750900944695e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00701904296875,0.0,0.0,0.0001100158187909,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,0.0005218608421273,286.2546081542969,294.1499938964844,296.0868530273437,293.2573547363281,295.3338317871094,296.13623046875,284.2417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132598156109,1.9108195914441243e-08,0.0011132407234981,-0.0490643233060836,0.0,0.0,0.0,-0.0142855541780591,60.0,18.473691940307617,0.0,-8.449889321582307e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.004150390625,0.0,0.0,0.0001038457339745,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,0.0001093548853532,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296325683594,0.0,0.0,8.076928497757763e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979553222656,0.0,0.0,0.0001093548125936,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795837402344,0.0,0.0,0.0005187254282645,286.23687744140625,294.1499938964844,296.0473327636719,293.2851867675781,295.34796142578125,296.0957946777344,284.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065694270655,1.832580664995476e-08,0.0011065510334447,-0.0470210686326026,0.0,0.0,0.0,-0.0138976918533444,60.0,18.324684143066406,0.0,-8.348633429022811e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.004150390625,0.0,0.0,0.0001038457339745,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,0.0001093548853532,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296325683594,0.0,0.0,8.076928497757763e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979553222656,0.0,0.0,0.0001093548125936,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795837402344,0.0,0.0,0.0005187254282645,286.23687744140625,294.1499938964844,296.0473327636719,293.2851867675781,295.34796142578125,296.0957946777344,284.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065694270655,1.832580664995476e-08,0.0011065510334447,-0.0470210686326026,0.0,0.0,0.0,-0.0138976918533444,60.0,18.324684143066406,0.0,-8.348633429022811e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99957275390625,0.0,0.0,0.0001035457389662,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00067138671875,0.0,0.0,0.0001090389778255,299.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,8.053595229284838e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,0.00010903889779,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97515869140625,0.0,0.0,0.0005172269884496,286.2280578613281,294.1499938964844,296.02880859375,293.2967529296875,295.3546142578125,296.0765991210937,284.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033719638362,1.7951885311617843e-08,0.0011033539194613,-0.0460443496704101,0.0,0.0,0.0,-0.0137123251333832,60.0,18.24989128112793,0.0,-8.30045649991007e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99493408203125,0.0,0.0,0.0001032601503538,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960327148437,0.0,0.0,0.0001087382333935,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,8.031382458284497e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,0.0001087381533579,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.970703125,0.0,0.0,0.000515800435096,286.2192687988281,294.1499938964844,296.0111694335937,293.306640625,295.36102294921875,296.0581359863281,284.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003279360011,1.7595917611856752e-08,0.0011003103572875,-0.0451144017279148,0.0,0.0,0.0,-0.0135358581319451,60.0,18.174943923950195,0.0,-8.254721706180136e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,0.0001027377438731,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867553710937,0.0,0.0,0.0001081881127902,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104675292969,0.0,0.0,7.99074987298809e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796447753906,0.0,0.0,0.0001081880327546,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617919921875,0.0,0.0,0.0005131910438649,286.2017517089844,294.1499938964844,295.9786682128906,293.3212280273437,295.37310791015625,296.0235595703125,284.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947596747428,1.6944767367021996e-08,0.0010947426781058,-0.0434130169451236,0.0,0.0,0.0,-0.0132130561396479,60.0,18.024805068969727,0.0,-8.171388543587454e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,0.0001027377438731,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867553710937,0.0,0.0,0.0001081881127902,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104675292969,0.0,0.0,7.99074987298809e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796447753906,0.0,0.0,0.0001081880327546,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617919921875,0.0,0.0,0.0005131910438649,286.2017517089844,294.1499938964844,295.9786682128906,293.3212280273437,295.37310791015625,296.0235595703125,284.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947596747428,1.6944767367021996e-08,0.0010947426781058,-0.0434130169451236,0.0,0.0,0.0,-0.0132130561396479,60.0,18.024805068969727,0.0,-8.171388543587454e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97637939453125,0.0,0.0,0.0001022797587211,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774475097656,0.0,0.0,0.0001077058259397,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,7.955128239700571e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0001077057531801,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,0.0005109034245833,286.1843566894531,294.1499938964844,295.95001220703125,293.3283996582031,295.38433837890625,295.9919738769531,284.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089877448976,1.6373906674971295e-08,0.0010898611508309,-0.0419211089611053,0.0,0.0,0.0,-0.0129300542175769,60.0,17.874813079833984,0.0,-8.09867799489439e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97637939453125,0.0,0.0,0.0001022797587211,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774475097656,0.0,0.0,0.0001077058259397,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,7.955128239700571e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0001077057531801,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,0.0005109034245833,286.1843566894531,294.1499938964844,295.95001220703125,293.3283996582031,295.38433837890625,295.9919738769531,284.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089877448976,1.6373906674971295e-08,0.0010898611508309,-0.0419211089611053,0.0,0.0,0.0,-0.0129300542175769,60.0,17.874813079833984,0.0,-8.09867799489439e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.967041015625,0.0,0.0,0.0001018696493702,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96807861328125,0.0,0.0,0.0001072739541996,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911499023437,0.0,0.0,7.92323044151999e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9611511230469,0.0,0.0,0.00010727388144,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437866210937,0.0,0.0,0.0005088549223728,286.1670837402344,294.1499938964844,295.9237365722656,293.33184814453125,295.3948059082031,295.9633483886719,284.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.586270492737185e-08,0.0010854903375729,-0.04058488458395,0.0,0.0,0.0,-0.0126766320317983,60.0,17.726797103881836,0.0,-8.03384239134175e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.967041015625,0.0,0.0,0.0001018696493702,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96807861328125,0.0,0.0,0.0001072739541996,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911499023437,0.0,0.0,7.92323044151999e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9611511230469,0.0,0.0,0.00010727388144,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437866210937,0.0,0.0,0.0005088549223728,286.1670837402344,294.1499938964844,295.9237365722656,293.33184814453125,295.3948059082031,295.9633483886719,284.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.586270492737185e-08,0.0010854903375729,-0.04058488458395,0.0,0.0,0.0,-0.0126766320317983,60.0,17.726797103881836,0.0,-8.03384239134175e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576416015625,0.0,0.0,0.0001014797162497,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,0.0001068633355316,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,7.89290206739679e-05,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95184326171875,0.0,0.0,0.000106863262772,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,0.0005069071776233,286.1499328613281,294.1499938964844,295.898193359375,293.3355712890625,295.4044494628906,295.936767578125,284.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376656392618315e-08,0.0010813345434144,-0.0393142104148864,0.0,0.0,0.0,-0.0124356793239712,60.0,17.584951400756836,0.0,-7.972437288117362e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576416015625,0.0,0.0,0.0001014797162497,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,0.0001068633355316,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,7.89290206739679e-05,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95184326171875,0.0,0.0,0.000106863262772,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,0.0005069071776233,286.1499328613281,294.1499938964844,295.898193359375,293.3355712890625,295.4044494628906,295.936767578125,284.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376656392618315e-08,0.0010813345434144,-0.0393142104148864,0.0,0.0,0.0,-0.0124356793239712,60.0,17.584951400756836,0.0,-7.972437288117362e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95294189453125,0.0,0.0,0.0001012918219203,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539794921875,0.0,0.0,0.0001066654658643,299.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,7.87828685133718e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,0.0001066653931047,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301452636719,0.0,0.0,0.0005059686372987,286.14141845703125,294.1499938964844,295.8857116699219,293.3375244140625,295.40899658203125,295.92401123046875,284.4032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793473338708,1.5142441966986553e-08,0.0010793321998789,-0.0387018397450447,0.0,0.0,0.0,-0.0123195713385939,60.0,17.516632080078125,0.0,-7.942932001014924e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,0.0001011092826956,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94927978515625,0.0,0.0,0.0001064732423401,299.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97174072265625,0.0,0.0,7.864089275244623e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425354003906,0.0,0.0,0.0001064731695805,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92559814453125,0.0,0.0,0.0005050568724982,286.1329345703125,294.1499938964844,295.8733825683594,293.33953857421875,295.4133605957031,295.9114990234375,284.4142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774016845971,1.4914908419427775e-08,0.0010773867834359,-0.0381068922579288,0.0,0.0,0.0,-0.0122067742049694,60.0,17.450119018554688,0.0,-7.914320576674072e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,0.000100759374618,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398498535156,0.0,0.0,0.0001061047660186,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620056152344,0.0,0.0,7.83687355578877e-05,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331970214844,0.0,0.0,0.0001061046932591,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91650390625,0.0,0.0,0.0005033090710639,286.1160583496094,294.1499938964844,295.8492736816406,293.3436584472656,295.421630859375,295.8871154785156,284.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736712720245,1.4478741761081436e-08,0.0010736568365246,-0.0369663089513778,0.0,0.0,0.0,-0.0119905453175306,60.0,17.3220272064209,0.0,-7.859618733618845e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,0.000100759374618,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398498535156,0.0,0.0,0.0001061047660186,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620056152344,0.0,0.0,7.83687355578877e-05,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331970214844,0.0,0.0,0.0001061046932591,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91650390625,0.0,0.0,0.0005033090710639,286.1160583496094,294.1499938964844,295.8492736816406,293.3436584472656,295.421630859375,295.8871154785156,284.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736712720245,1.4478741761081436e-08,0.0010736568365246,-0.0369663089513778,0.0,0.0,0.0,-0.0119905453175306,60.0,17.3220272064209,0.0,-7.859618733618845e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0001004312944132,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,0.0001057592744473,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,7.811356044840068e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.923828125,0.0,0.0,0.0001057592089637,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073486328125,0.0,0.0,0.0005016703507862,286.0993347167969,294.1499938964844,295.8258056640625,293.34796142578125,295.4292907714844,295.8635559082031,284.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069783560444192e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,17.201120376586914,0.0,-7.808500868122793e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0001004312944132,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,0.0001057592744473,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,7.811356044840068e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.923828125,0.0,0.0,0.0001057592089637,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073486328125,0.0,0.0,0.0005016703507862,286.0993347167969,294.1499938964844,295.8258056640625,293.34796142578125,295.4292907714844,295.8635559082031,284.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069783560444192e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,17.201120376586914,0.0,-7.808500868122793e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91998291015625,0.0,0.0,0.0001001246637315,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,0.0001054363747243,299.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425354003906,0.0,0.0,7.787506183376536e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144897460937,0.0,0.0,0.0001054363092407,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982238769531,0.0,0.0,0.0005001387326046,286.082763671875,294.1499938964844,295.8029479980469,293.3523864746094,295.4363098144531,295.8406982421875,284.4766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.3687560418418345e-08,0.0010668918257579,-0.0348969921469688,0.0,0.0,0.0,-0.0115983244031667,60.0,17.0871524810791,0.0,-7.760876030715735e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91998291015625,0.0,0.0,0.0001001246637315,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,0.0001054363747243,299.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425354003906,0.0,0.0,7.787506183376536e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144897460937,0.0,0.0,0.0001054363092407,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982238769531,0.0,0.0,0.0005001387326046,286.082763671875,294.1499938964844,295.8029479980469,293.3523864746094,295.4363098144531,295.8406982421875,284.4766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.3687560418418345e-08,0.0010668918257579,-0.0348969921469688,0.0,0.0,0.0,-0.0115983244031667,60.0,17.0871524810791,0.0,-7.760876030715735e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
