time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871180,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105529785156,0.0,0.0,9.983970812754706e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,0.0001051362996804,299.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,7.765342888887972e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,0.0001051362341968,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890686035156,0.0,0.0,0.0004987153806723,286.0663146972656,294.1499938964844,295.7806701660156,293.3568725585937,295.4427490234375,295.8184509277344,284.496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332347670313991e-08,0.0010638545500114,-0.033967800438404,0.0,0.0,0.0,-0.011422230862081,60.0,16.97992706298828,0.0,-7.71674706356862e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105529785156,0.0,0.0,9.983970812754706e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,0.0001051362996804,299.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,7.765342888887972e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,0.0001051362341968,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890686035156,0.0,0.0,0.0004987153806723,286.0663146972656,294.1499938964844,295.7806701660156,293.3568725585937,295.4427490234375,295.8184509277344,284.496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332347670313991e-08,0.0010638545500114,-0.033967800438404,0.0,0.0,0.0,-0.011422230862081,60.0,16.97992706298828,0.0,-7.71674706356862e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058532714844,0.0,0.0,9.970733663067222e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90679931640625,0.0,0.0,0.0001049969068844,299.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.927978515625,0.0,0.0,7.75504668126814e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90045166015625,0.0,0.0,0.0001049968414008,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.884521484375,0.0,0.0,0.000498054199852,286.0581970214844,294.1499938964844,295.7697448730469,293.3591613769531,295.4457092285156,295.8076171875,284.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624571004882,1.3167338330788423e-08,0.0010624439455568,-0.0335361286997795,0.0,0.0,0.0,-0.0113404309377074,60.0,16.929420471191406,0.0,-7.69628982766335e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9011535644531,0.0,0.0,9.957892325473948e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.902099609375,0.0,0.0,0.0001048616759362,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231262207031,0.0,0.0,7.745058974251151e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,0.0001048616104526,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,0.0004974128096364,286.0500793457031,294.1499938964844,295.7589416503906,293.3614196777344,295.44854736328125,295.796875,284.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610888712108,1.3007261046027452e-08,0.0010610758326947,-0.0331173352897167,0.0,0.0,0.0,-0.0112610775977373,60.0,16.880298614501953,0.0,-7.676469948592057e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917236328125,0.0,0.0,9.933402907336132e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926696777344,0.0,0.0,0.0001046037868945,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134216308594,0.0,0.0,7.72601124481298e-05,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,0.0001046037214109,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708190917969,0.0,0.0,0.0004961895756423,286.0339660644531,294.1499938964844,295.7377319335937,293.3659973144531,295.45391845703125,295.7756652832031,284.5340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701971918716026e-08,0.0010584644041955,-0.0323186032474041,0.0,0.0,0.0,-0.0111097274348139,60.0,16.785465240478516,0.0,-7.638742260951403e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917236328125,0.0,0.0,9.933402907336132e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926696777344,0.0,0.0,0.0001046037868945,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134216308594,0.0,0.0,7.72601124481298e-05,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,0.0001046037214109,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708190917969,0.0,0.0,0.0004961895756423,286.0339660644531,294.1499938964844,295.7377319335937,293.3659973144531,295.45391845703125,295.7756652832031,284.5340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701971918716026e-08,0.0010584644041955,-0.0323186032474041,0.0,0.0,0.0,-0.0111097274348139,60.0,16.785465240478516,0.0,-7.638742260951403e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8823547363281,0.0,0.0,9.911193046718836e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832702636719,0.0,0.0,0.000104369901237,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037475585937,0.0,0.0,7.708736666245386e-05,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87713623046875,0.0,0.0,0.0001043698430294,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616943359375,0.0,0.0,0.0004950801958329,286.0180053710937,294.1499938964844,295.7170104980469,293.3705749511719,295.4587707519531,295.7549743652344,284.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561094386503,1.2425098283586068e-08,0.0010560969822108,-0.0315941572189331,0.0,0.0,0.0,-0.0109724700450897,60.0,16.696895599365234,0.0,-7.604606366840019e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8823547363281,0.0,0.0,9.911193046718836e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832702636719,0.0,0.0,0.000104369901237,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037475585937,0.0,0.0,7.708736666245386e-05,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87713623046875,0.0,0.0,0.0001043698430294,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616943359375,0.0,0.0,0.0004950801958329,286.0180053710937,294.1499938964844,295.7170104980469,293.3705749511719,295.4587707519531,295.7549743652344,284.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561094386503,1.2425098283586068e-08,0.0010560969822108,-0.0315941572189331,0.0,0.0,0.0,-0.0109724700450897,60.0,16.696895599365234,0.0,-7.604606366840019e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729858398437,0.0,0.0,9.891015361063182e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739013671875,0.0,0.0,0.0001041574214468,299.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89410400390625,0.0,0.0,7.693042425671592e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678283691406,0.0,0.0,0.0001041573559632,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85260009765625,0.0,0.0,0.0004940723883919,286.002197265625,294.1499938964844,295.6967163085937,293.3750915527344,295.4631042480469,295.7347412109375,284.5699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539581999182,1.2173549279737015e-08,0.0010539460927248,-0.0309359338134527,0.0,0.0,0.0,-0.0108477668836712,60.0,16.614168167114258,0.0,-7.573659388526721e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729858398437,0.0,0.0,9.891015361063182e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739013671875,0.0,0.0,0.0001041574214468,299.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89410400390625,0.0,0.0,7.693042425671592e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678283691406,0.0,0.0,0.0001041573559632,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85260009765625,0.0,0.0,0.0004940723883919,286.002197265625,294.1499938964844,295.6967163085937,293.3750915527344,295.4631042480469,295.7347412109375,284.5699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539581999182,1.2173549279737015e-08,0.0010539460927248,-0.0309359338134527,0.0,0.0,0.0,-0.0108477668836712,60.0,16.614168167114258,0.0,-7.573659388526721e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636474609375,0.0,0.0,9.87268940662034e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86456298828125,0.0,0.0,0.0001039644339471,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,7.678788097109646e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585510253906,0.0,0.0,0.0001039643757394,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435363769531,0.0,0.0,0.0004931570147164,285.986572265625,294.1499938964844,295.6768493652344,293.3795166015625,295.46697998046875,295.71490478515625,284.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052004401572,1.1945075151231777e-08,0.0010519925272092,-0.0303380545228719,0.0,0.0,0.0,-0.0107345022261142,60.0,16.536701202392578,0.0,-7.545605029690705e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636474609375,0.0,0.0,9.87268940662034e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86456298828125,0.0,0.0,0.0001039644339471,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,7.678788097109646e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585510253906,0.0,0.0,0.0001039643757394,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435363769531,0.0,0.0,0.0004931570147164,285.986572265625,294.1499938964844,295.6768493652344,293.3795166015625,295.46697998046875,295.71490478515625,284.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052004401572,1.1945075151231777e-08,0.0010519925272092,-0.0303380545228719,0.0,0.0,0.0,-0.0107345022261142,60.0,16.536701202392578,0.0,-7.545605029690705e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590087890625,0.0,0.0,9.864402090897784e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598937988281,0.0,0.0,0.0001038771588355,299.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87969970703125,0.0,0.0,7.67234232625924e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,0.0001038771006278,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390197753906,0.0,0.0,0.0004927431000396,285.97882080078125,294.1499938964844,295.66705322265625,293.3816833496094,295.4686889648437,295.7051696777344,284.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511215077713,1.1841747138419125e-08,0.0010511096334084,-0.0300676506012678,0.0,0.0,0.0,-0.0106832822784781,60.0,16.500385284423828,0.0,-7.532934631626631e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543395996094,0.0,0.0,9.856291580945252e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.855224609375,0.0,0.0,0.000103791753645,299.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749389648437,0.0,0.0,7.666034071007743e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,0.0001037916954373,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345031738281,0.0,0.0,0.0004923379747197,285.9711303710937,294.1499938964844,295.6573486328125,293.3838195800781,295.4703369140625,295.6954650878906,284.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502573568373,1.1740627137157844e-08,0.0010502455988898,-0.0298030190169811,0.0,0.0,0.0,-0.0106331557035446,60.0,16.46473503112793,0.0,-7.520544897943182e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,9.841098653851076e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,0.000103631762613,299.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653869628906,0.0,0.0,7.654216460650787e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401184082031,0.0,0.0,0.0001036317044054,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,0.0004915791214443,285.9557800292969,294.1499938964844,295.63818359375,293.3879699707031,295.4734191894531,295.6762390136719,284.6207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486356914043,1.1551195555625782e-08,0.0010486241662874,-0.0293072629719972,0.0,0.0,0.0,-0.0105392383411526,60.0,16.395950317382812,0.0,-7.49736344118901e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,9.841098653851076e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,0.000103631762613,299.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653869628906,0.0,0.0,7.654216460650787e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401184082031,0.0,0.0,0.0001036317044054,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,0.0004915791214443,285.9557800292969,294.1499938964844,295.63818359375,293.3879699707031,295.4734191894531,295.6762390136719,284.6207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486356914043,1.1551195555625782e-08,0.0010486241662874,-0.0293072629719972,0.0,0.0,0.0,-0.0105392383411526,60.0,16.395950317382812,0.0,-7.49736344118901e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,9.82819838100113e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367004394531,0.0,0.0,0.0001034959132084,299.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558959960937,0.0,0.0,7.644182915100828e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309326171875,0.0,0.0,0.0001034958550008,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164978027344,0.0,0.0,0.000490934762638,285.9407043457031,294.1499938964844,295.61932373046875,293.3919372558594,295.4759216308594,295.6574401855469,284.63690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472602443769,1.1390335785677053e-08,0.0010472488356754,-0.0288862623274326,0.0,0.0,0.0,-0.0104594938457012,60.0,16.33293914794922,0.0,-7.47770556586147e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,9.82819838100113e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367004394531,0.0,0.0,0.0001034959132084,299.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558959960937,0.0,0.0,7.644182915100828e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309326171875,0.0,0.0,0.0001034958550008,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164978027344,0.0,0.0,0.000490934762638,285.9407043457031,294.1499938964844,295.61932373046875,293.3919372558594,295.4759216308594,295.6574401855469,284.63690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472602443769,1.1390335785677053e-08,0.0010472488356754,-0.0288862623274326,0.0,0.0,0.0,-0.0104594938457012,60.0,16.33293914794922,0.0,-7.47770556586147e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266296386719,0.0,0.0,9.816145757213236e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274841308594,0.0,0.0,0.0001033689914038,299.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464050292969,0.0,0.0,7.634808571310714e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,0.0001033689331961,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075256347656,0.0,0.0,0.0004903327790088,285.9256896972656,294.1499938964844,295.6007385253906,293.3956604003906,295.4781799316406,295.6387634277344,284.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459747863933,1.1240040009852237e-08,0.0010459636105224,-0.0284928940236568,0.0,0.0,0.0,-0.0103849852457642,60.0,16.272321701049805,0.0,-7.459362905137824e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266296386719,0.0,0.0,9.816145757213236e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274841308594,0.0,0.0,0.0001033689914038,299.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464050292969,0.0,0.0,7.634808571310714e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,0.0001033689331961,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075256347656,0.0,0.0,0.0004903327790088,285.9256896972656,294.1499938964844,295.6007385253906,293.3956604003906,295.4781799316406,295.6387634277344,284.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459747863933,1.1240040009852237e-08,0.0010459636105224,-0.0284928940236568,0.0,0.0,0.0,-0.0103849852457642,60.0,16.272321701049805,0.0,-7.459362905137824e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174743652344,0.0,0.0,9.806224261410534e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,0.0001032645013765,299.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370056152344,0.0,0.0,7.62709096306935e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127136230469,0.0,0.0,0.0001032644431688,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,0.0004898371989838,285.91094970703125,294.1499938964844,295.5823974609375,293.3991394042969,295.4798583984375,295.6204833984375,284.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449166875332,1.1116293663349096e-08,0.0010449056280776,-0.0281690061092376,0.0,0.0,0.0,-0.0103236399590969,60.0,16.216934204101562,0.0,-7.444276661772167e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174743652344,0.0,0.0,9.806224261410534e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,0.0001032645013765,299.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370056152344,0.0,0.0,7.62709096306935e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127136230469,0.0,0.0,0.0001032644431688,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,0.0004898371989838,285.91094970703125,294.1499938964844,295.5823974609375,293.3991394042969,295.4798583984375,295.6204833984375,284.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449166875332,1.1116293663349096e-08,0.0010449056280776,-0.0281690061092376,0.0,0.0,0.0,-0.0103236399590969,60.0,16.216934204101562,0.0,-7.444276661772167e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128967285156,0.0,0.0,9.801513806451112e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8137512207031,0.0,0.0,0.0001032148938975,299.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83233642578125,0.0,0.0,7.623426790814847e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80816650390625,0.0,0.0,0.0001032148429658,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,0.0004896019236184,285.9035949707031,294.1499938964844,295.57330322265625,293.4007873535156,295.48065185546875,295.6113586425781,284.6761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444157524034,1.1057543325421193e-08,0.0010444046929478,-0.0280152317136526,0.0,0.0,0.0,-0.0102945221588015,60.0,16.189952850341797,0.0,-7.437119364794853e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,9.797204984351993e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092041015625,0.0,0.0,0.0001031695210258,299.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82763671875,0.0,0.0,7.620075484737754e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036499023437,0.0,0.0,0.0001031694700941,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78973388671875,0.0,0.0,0.000489386729896,285.89630126953125,294.1499938964844,295.5642395019531,293.4023132324219,295.4813232421875,295.602294921875,284.683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439559118822,1.1003801425601978e-08,0.0010439449688419,-0.0278745647519826,0.0,0.0,0.0,-0.0102678788825869,60.0,16.163869857788086,0.0,-7.430575976741238e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992858886719,0.0,0.0,9.789281466510148e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80010986328125,0.0,0.0,0.0001030860803439,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,7.613912021042779e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79461669921875,0.0,0.0,0.0001030860294122,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809143066406,0.0,0.0,0.0004889910342171,285.8818054199219,294.1499938964844,295.5462951660156,293.4051818847656,295.48248291015625,295.5842590332031,284.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431091068312,1.090495782563039e-08,0.0010430982802063,-0.0276158433407545,0.0,0.0,0.0,-0.0102188698947429,60.0,16.113258361816406,0.0,-7.418547909310291e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992858886719,0.0,0.0,9.789281466510148e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80010986328125,0.0,0.0,0.0001030860803439,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,7.613912021042779e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79461669921875,0.0,0.0,0.0001030860294122,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809143066406,0.0,0.0,0.0004889910342171,285.8818054199219,294.1499938964844,295.5462951660156,293.4051818847656,295.48248291015625,295.5842590332031,284.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431091068312,1.090495782563039e-08,0.0010430982802063,-0.0276158433407545,0.0,0.0,0.0,-0.0102188698947429,60.0,16.113258361816406,0.0,-7.418547909310291e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,9.783084533410148e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79107666015625,0.0,0.0,0.00010302082228,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80908203125,0.0,0.0,7.609092426719144e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.0,0.0,0.0001030207640724,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721252441406,0.0,0.0,0.0004886814858764,285.8675537109375,294.1499938964844,295.5284423828125,293.4076843261719,295.48309326171875,295.5664367675781,284.7138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424479842185,1.0827633012411296e-08,0.0010424371575936,-0.0274134427309036,0.0,0.0,0.0,-0.0101805375888943,60.0,16.066617965698242,0.0,-7.409145297287979e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,9.783084533410148e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79107666015625,0.0,0.0,0.00010302082228,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80908203125,0.0,0.0,7.609092426719144e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.0,0.0,0.0001030207640724,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721252441406,0.0,0.0,0.0004886814858764,285.8675537109375,294.1499938964844,295.5284423828125,293.4076843261719,295.48309326171875,295.5664367675781,284.7138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424479842185,1.0827633012411296e-08,0.0010424371575936,-0.0274134427309036,0.0,0.0,0.0,-0.0101805375888943,60.0,16.066617965698242,0.0,-7.409145297287979e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812805175781,0.0,0.0,9.7774485766422e-05,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820739746094,0.0,0.0,0.0001029614722938,299.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998352050781,0.0,0.0,7.604707934660837e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,0.0001029614140861,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,0.0004884000518359,285.8533630371094,294.1499938964844,295.5107116699219,293.4097595214844,295.48358154296875,295.5486755371094,284.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418463498353,1.0757299051533664e-08,0.0010418355232104,-0.0272293388843536,0.0,0.0,0.0,-0.0101456688717007,60.0,16.021148681640625,0.0,-7.400597468176785e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812805175781,0.0,0.0,9.7774485766422e-05,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820739746094,0.0,0.0,0.0001029614722938,299.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998352050781,0.0,0.0,7.604707934660837e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,0.0001029614140861,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,0.0004884000518359,285.8533630371094,294.1499938964844,295.5107116699219,293.4097595214844,295.48358154296875,295.5486755371094,284.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418463498353,1.0757299051533664e-08,0.0010418355232104,-0.0272293388843536,0.0,0.0,0.0,-0.0101456688717007,60.0,16.021148681640625,0.0,-7.400597468176785e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723693847656,0.0,0.0,9.773459896678104e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731628417969,0.0,0.0,0.0001029194609145,299.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79071044921875,0.0,0.0,7.601605466334149e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679138183594,0.0,0.0,0.0001029194099828,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75469970703125,0.0,0.0,0.0004882008361164,285.8394775390625,294.1499938964844,295.4930419921875,293.4114074707031,295.4835510253906,295.5310363769531,284.7428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414205025881,1.070749178211372e-08,0.0010414097923785,-0.0270989630371332,0.0,0.0,0.0,-0.0101209785789251,60.0,15.979103088378906,0.0,-7.394547907324522e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723693847656,0.0,0.0,9.773459896678104e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731628417969,0.0,0.0,0.0001029194609145,299.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79071044921875,0.0,0.0,7.601605466334149e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679138183594,0.0,0.0,0.0001029194099828,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75469970703125,0.0,0.0,0.0004882008361164,285.8394775390625,294.1499938964844,295.4930419921875,293.4114074707031,295.4835510253906,295.5310363769531,284.7428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414205025881,1.070749178211372e-08,0.0010414097923785,-0.0270989630371332,0.0,0.0,0.0,-0.0101209785789251,60.0,15.979103088378906,0.0,-7.394547907324522e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679443359375,0.0,0.0,9.771660552360116e-05,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,0.0001029005143209,299.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,7.60020557208918e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,0.0001029004633892,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503662109375,0.0,0.0,0.0004881109925918,285.8325500488281,294.1499938964844,295.4842224121094,293.4120483398437,295.48345947265625,295.522216796875,284.7500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412295814603,1.0685019979916888e-08,0.001041218987666,-0.0270401407033205,0.0,0.0,0.0,-0.0101098446175456,60.0,15.95847511291504,0.0,-7.391818712676469e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,9.770145697984844e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,0.0001028845654218,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816162109375,0.0,0.0,7.599027594551444e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75909423828125,0.0,0.0,0.0001028845072141,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460632324219,0.0,0.0,0.0004880353517364,285.82568359375,294.1499938964844,295.47540283203125,293.4125671386719,295.4833068847656,295.513427734375,284.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410676477476,1.0666095562328335e-08,0.0010410570539534,-0.0269906017929315,0.0,0.0,0.0,-0.0101004624739289,60.0,15.938355445861816,0.0,-7.389521528011755e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75469970703125,0.0,0.0,9.767651499714702e-05,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554626464844,0.0,0.0,0.0001028582992148,299.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725524902344,0.0,0.0,7.597087824251503e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503356933594,0.0,0.0,0.0001028582410071,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,0.0004879108164459,285.81201171875,294.1499938964844,295.4577941894531,293.4132385253906,295.4827880859375,295.495849609375,284.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407996596768,1.0634914282547925e-08,0.0010407889494672,-0.0269089806824922,0.0,0.0,0.0,-0.0100849978625774,60.0,15.899030685424805,0.0,-7.385736466858361e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75469970703125,0.0,0.0,9.767651499714702e-05,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554626464844,0.0,0.0,0.0001028582992148,299.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725524902344,0.0,0.0,7.597087824251503e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503356933594,0.0,0.0,0.0001028582410071,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,0.0004879108164459,285.81201171875,294.1499938964844,295.4577941894531,293.4132385253906,295.4827880859375,295.495849609375,284.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407996596768,1.0634914282547925e-08,0.0010407889494672,-0.0269089806824922,0.0,0.0,0.0,-0.0100849978625774,60.0,15.899030685424805,0.0,-7.385736466858361e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459716796875,0.0,0.0,9.766394214238971e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467346191406,0.0,0.0,0.000102845049696,299.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635803222656,0.0,0.0,7.596109207952395e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,0.0001028449987643,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289428710937,0.0,0.0,0.0004878480394836,285.7986145019531,294.1499938964844,295.44012451171875,293.4133605957031,295.4818725585937,295.4782409667969,284.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406648507341,1.0619142898349313e-08,0.0010406542569398,-0.0268676970154047,0.0,0.0,0.0,-0.0100771794095635,60.0,15.861742973327637,0.0,-7.383822264728225e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459716796875,0.0,0.0,9.766394214238971e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467346191406,0.0,0.0,0.000102845049696,299.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635803222656,0.0,0.0,7.596109207952395e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,0.0001028449987643,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289428710937,0.0,0.0,0.0004878480394836,285.7986145019531,294.1499938964844,295.44012451171875,293.4133605957031,295.4818725585937,295.4782409667969,284.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406648507341,1.0619142898349313e-08,0.0010406542569398,-0.0268676970154047,0.0,0.0,0.0,-0.0100771794095635,60.0,15.861742973327637,0.0,-7.383822264728225e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,9.765740833245218e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380065917969,0.0,0.0,0.0001028381666401,299.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546691894531,0.0,0.0,7.595600618515164e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0001028381157084,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204895019531,0.0,0.0,0.0004878154431935,285.7853088378906,294.1499938964844,295.42236328125,293.41290283203125,295.4807434082031,295.4606018066406,284.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405941866338,1.0610896161722394e-08,0.0010405835928395,-0.0268461089581251,0.0,0.0,0.0,-0.0100730909034609,60.0,15.825379371643066,0.0,-7.382821820556273e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
