time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873520,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,9.765740833245218e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380065917969,0.0,0.0,0.0001028381666401,299.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546691894531,0.0,0.0,7.595600618515164e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0001028381157084,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204895019531,0.0,0.0,0.0004878154431935,285.7853088378906,294.1499938964844,295.42236328125,293.41290283203125,295.4807434082031,295.4606018066406,284.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405941866338,1.0610896161722394e-08,0.0010405835928395,-0.0268461089581251,0.0,0.0,0.0,-0.0100730909034609,60.0,15.825379371643066,0.0,-7.382821820556273e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,9.766082075657324e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,0.0001028417609632,299.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458190917969,0.0,0.0,7.59586546337232e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,0.0001028417100314,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,0.0004878325562458,285.772216796875,294.1499938964844,295.4045104980469,293.4118347167969,295.4792175292969,295.44287109375,284.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406298097223,1.0615051060369753e-08,0.001040619215928,-0.0268569868057966,0.0,0.0,0.0,-0.010075150988996,60.0,15.79029369354248,0.0,-7.383325595355927e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,9.766082075657324e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,0.0001028417609632,299.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458190917969,0.0,0.0,7.59586546337232e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,0.0001028417100314,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,0.0004878325562458,285.772216796875,294.1499938964844,295.4045104980469,293.4118347167969,295.4792175292969,295.44287109375,284.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406298097223,1.0615051060369753e-08,0.001040619215928,-0.0268569868057966,0.0,0.0,0.0,-0.010075150988996,60.0,15.79029369354248,0.0,-7.383325595355927e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.724365234375,0.0,0.0,9.766574657987805e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,0.000102846941445,299.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,7.596248906338587e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,0.0001028468977892,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078857421875,0.0,0.0,0.0004878571780864,285.7657470703125,294.1499938964844,295.3955383300781,293.4110412597656,295.4783630371094,295.4339599609375,284.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406826622784,1.0621142187972056e-08,0.0010406720684841,-0.0268729291856288,0.0,0.0,0.0,-0.0100781740620732,60.0,15.773153305053713,0.0,-7.384064559801119e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,9.767202573129909e-05,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,0.0001028535552904,299.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.737060546875,0.0,0.0,7.596737123094499e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159423828125,0.0,0.0,0.0001028535043587,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037353515625,0.0,0.0,0.0004878885811194,285.75927734375,294.1499938964844,295.38653564453125,293.4100952148437,295.4774169921875,295.4250183105469,284.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407493682578,1.0628917301858113e-08,0.0010407387744635,-0.0268932841718196,0.0,0.0,0.0,-0.0100820297375321,60.0,15.756181716918944,0.0,-7.385008871096943e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115783691406,0.0,0.0,9.76885057752952e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123107910156,0.0,0.0,0.0001028709011734,299.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72833251953125,0.0,0.0,7.598018419230357e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,0.0001028708575177,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954345703125,0.0,0.0,0.0004879709158558,285.7464904785156,294.1499938964844,295.3683776855469,293.4076843261719,295.47540283203125,295.4071044921875,284.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409228270873,1.0649347181868052e-08,0.001040912233293,-0.0269467607140541,0.0,0.0,0.0,-0.010092151351273,60.0,15.7225923538208,0.0,-7.38748795470201e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115783691406,0.0,0.0,9.76885057752952e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123107910156,0.0,0.0,0.0001028709011734,299.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72833251953125,0.0,0.0,7.598018419230357e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,0.0001028708575177,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954345703125,0.0,0.0,0.0004879709158558,285.7464904785156,294.1499938964844,295.3683776855469,293.4076843261719,295.47540283203125,295.4071044921875,284.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409228270873,1.0649347181868052e-08,0.001040912233293,-0.0269467607140541,0.0,0.0,0.0,-0.010092151351273,60.0,15.7225923538208,0.0,-7.38748795470201e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7031555175781,0.0,0.0,9.772218618309124e-05,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,0.0001029063714668,299.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,7.600637763971463e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991271972656,0.0,0.0,0.0001029063205351,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872253417969,0.0,0.0,0.0004881391942035,285.7339172363281,294.1499938964844,295.3500061035156,293.404541015625,295.4729919433594,295.3889465332031,284.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412810370326,1.0691219465286396e-08,0.0010412703268229,-0.0270563699305057,0.0,0.0,0.0,-0.0101129105314612,60.0,15.690381050109863,0.0,-7.392571887976376e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7031555175781,0.0,0.0,9.772218618309124e-05,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,0.0001029063714668,299.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,7.600637763971463e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991271972656,0.0,0.0,0.0001029063205351,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872253417969,0.0,0.0,0.0004881391942035,285.7339172363281,294.1499938964844,295.3500061035156,293.404541015625,295.4729919433594,295.3889465332031,284.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412810370326,1.0691219465286396e-08,0.0010412703268229,-0.0270563699305057,0.0,0.0,0.0,-0.0101129105314612,60.0,15.690381050109863,0.0,-7.392571887976376e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947937011719,0.0,0.0,9.785575821297245e-05,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,0.0001030470302794,299.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110900878906,0.0,0.0,7.611026376252994e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,0.0001030469793477,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790466308594,0.0,0.0,0.0004888064577244,285.72149658203125,294.1499938964844,295.3316955566406,293.4010009765625,295.4703063964844,295.3705749511719,284.8651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042703166604,1.0857558407906254e-08,0.0010426923399791,-0.0274917762726545,0.0,0.0,0.0,-0.0101953698322176,60.0,15.668280601501465,0.0,-7.41278327609507e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947937011719,0.0,0.0,9.785575821297245e-05,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,0.0001030470302794,299.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110900878906,0.0,0.0,7.611026376252994e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,0.0001030469793477,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790466308594,0.0,0.0,0.0004888064577244,285.72149658203125,294.1499938964844,295.3316955566406,293.4010009765625,295.4703063964844,295.3705749511719,284.8651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042703166604,1.0857558407906254e-08,0.0010426923399791,-0.0274917762726545,0.0,0.0,0.0,-0.0101953698322176,60.0,15.668280601501465,0.0,-7.41278327609507e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864624023437,0.0,0.0,9.812255302676932e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871643066406,0.0,0.0,0.0001033279695548,299.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,7.631776679772884e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,0.000103327925899,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709289550781,0.0,0.0,0.0004901391803286,285.709228515625,294.1499938964844,295.31378173828125,293.3973999023437,295.4673156738281,295.3518981933594,284.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455474257469,1.1189893456275968e-08,0.001045536249876,-0.0283616427332162,0.0,0.0,0.0,-0.0103601329028606,60.0,15.661831855773926,-0.0,-7.453247263811137e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864624023437,0.0,0.0,9.812255302676932e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871643066406,0.0,0.0,0.0001033279695548,299.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,7.631776679772884e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,0.000103327925899,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709289550781,0.0,0.0,0.0004901391803286,285.709228515625,294.1499938964844,295.31378173828125,293.3973999023437,295.4673156738281,295.3518981933594,284.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455474257469,1.1189893456275968e-08,0.001045536249876,-0.0283616427332162,0.0,0.0,0.0,-0.0103601329028606,60.0,15.661831855773926,-0.0,-7.453247263811137e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6823425292969,0.0,0.0,9.827256144490092e-05,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830139160156,0.0,0.0,0.0001034859378705,299.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983337402344,0.0,0.0,7.643443677807227e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,0.0001034858869388,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,0.0004908885457552,285.703125,294.1499938964844,295.304931640625,293.39556884765625,295.4657287597656,295.342529296875,284.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471486020833,1.1376759090353517e-08,0.0010471373097971,-0.0288507249206304,0.0,0.0,0.0,-0.0104527864605188,60.0,15.661626815795898,-0.0,-7.476047159116207e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781921386719,0.0,0.0,9.847644832916558e-05,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67889404296875,0.0,0.0,0.0001037006368278,299.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,7.65930162742734e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,0.0001037005931721,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628723144531,0.0,0.0,0.0004919070051982,285.6970520019531,294.1499938964844,295.2961730957031,293.3937683105469,295.4641418457031,295.3330993652344,284.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049316371791,1.1630755025748842e-08,0.0010493047302588,-0.0295154768973588,0.0,0.0,0.0,-0.0105786798521876,60.0,15.66445541381836,-0.0,-7.507095034497979e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6699523925781,0.0,0.0,9.903252794174476e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706237792969,0.0,0.0,0.0001042862131725,299.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856384277344,0.0,0.0,7.70255210227333e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661071777344,0.0,0.0,0.0001042861695168,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548156738281,0.0,0.0,0.0004946847329847,285.6849975585937,294.1499938964844,295.2789001464844,293.3900756835937,295.4606628417969,295.3140563964844,284.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552387684583,1.2323544851255974e-08,0.0010552264284342,-0.0313284285366535,0.0,0.0,0.0,-0.0109221143648028,60.0,15.691568374633787,-0.0,-7.592105077947053e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6699523925781,0.0,0.0,9.903252794174476e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706237792969,0.0,0.0,0.0001042862131725,299.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856384277344,0.0,0.0,7.70255210227333e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661071777344,0.0,0.0,0.0001042861695168,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548156738281,0.0,0.0,0.0004946847329847,285.6849975585937,294.1499938964844,295.2789001464844,293.3900756835937,295.4606628417969,295.3140563964844,284.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552387684583,1.2323544851255974e-08,0.0010552264284342,-0.0313284285366535,0.0,0.0,0.0,-0.0109221143648028,60.0,15.691568374633787,-0.0,-7.592105077947053e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617126464844,0.0,0.0,9.968755330191924e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,0.0001049759885063,299.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,7.753498357487842e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579284667969,0.0,0.0,0.0001049759375746,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64678955078125,0.0,0.0,0.0004979567602276,285.67303466796875,294.1499938964844,295.26190185546875,293.3863830566406,295.4569702148437,295.294921875,284.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622177505865,1.3139630716807462e-08,0.0010622045956552,-0.033463642001152,0.0,0.0,0.0,-0.0113266827538609,60.0,15.734055519104004,-0.0,-7.692857906249628e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617126464844,0.0,0.0,9.968755330191924e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,0.0001049759885063,299.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,7.753498357487842e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579284667969,0.0,0.0,0.0001049759375746,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64678955078125,0.0,0.0,0.0004979567602276,285.67303466796875,294.1499938964844,295.26190185546875,293.3863830566406,295.4569702148437,295.294921875,284.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622177505865,1.3139630716807462e-08,0.0010622045956552,-0.033463642001152,0.0,0.0,0.0,-0.0113266827538609,60.0,15.734055519104004,-0.0,-7.692857906249628e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65350341796875,0.0,0.0,0.0001004895093501,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541748046875,0.0,0.0,0.0001058204870787,299.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,7.815872959326953e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497802734375,0.0,0.0,0.000105820436147,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387634277344,0.0,0.0,0.000501962727867,285.6611633300781,294.1499938964844,295.2451477050781,293.3826599121094,295.4529724121094,295.2757263183594,284.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707607725635,1.4138807458152769e-08,0.0010707466863095,-0.0360772758722305,0.0,0.0,0.0,-0.0118220085278153,60.0,15.7969388961792,-0.0,-7.817117619879357e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65350341796875,0.0,0.0,0.0001004895093501,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541748046875,0.0,0.0,0.0001058204870787,299.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,7.815872959326953e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497802734375,0.0,0.0,0.000105820436147,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387634277344,0.0,0.0,0.000501962727867,285.6611633300781,294.1499938964844,295.2451477050781,293.3826599121094,295.4529724121094,295.2757263183594,284.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707607725635,1.4138807458152769e-08,0.0010707466863095,-0.0360772758722305,0.0,0.0,0.0,-0.0118220085278153,60.0,15.7969388961792,-0.0,-7.817117619879357e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64532470703125,0.0,0.0,0.0001013958681141,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,0.0001067749253707,299.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,7.886367529863492e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,0.0001067748817149,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307678222656,0.0,0.0,0.0005064901779405,285.6493530273437,294.1499938964844,295.2286376953125,293.37890625,295.44873046875,295.2566833496094,284.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804173070937,1.5268083686237333e-08,0.0010804020566865,-0.0390303470194339,0.0,0.0,0.0,-0.0123818339779973,60.0,15.876960754394531,-0.0,-7.958753656112094e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64532470703125,0.0,0.0,0.0001013958681141,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,0.0001067749253707,299.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,7.886367529863492e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,0.0001067748817149,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307678222656,0.0,0.0,0.0005064901779405,285.6493530273437,294.1499938964844,295.2286376953125,293.37890625,295.44873046875,295.2566833496094,284.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804173070937,1.5268083686237333e-08,0.0010804020566865,-0.0390303470194339,0.0,0.0,0.0,-0.0123818339779973,60.0,15.876960754394531,-0.0,-7.958753656112094e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412353515625,0.0,0.0,0.000101877922134,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,0.0001072825471055,299.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561889648437,0.0,0.0,7.923860539449379e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.0,0.0,0.0001072825034498,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62677001953125,0.0,0.0,0.0005088981706649,285.6434936523437,294.1499938964844,295.220458984375,293.37701416015625,295.446533203125,295.2471618652344,284.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855534346774,1.5868703684418506e-08,0.0010855374857783,-0.0406005680561065,0.0,0.0,0.0,-0.0126795852556824,60.0,15.921628952026367,-0.0,-8.03460196152628e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371459960937,0.0,0.0,0.0001023806253215,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377868652344,0.0,0.0,0.0001078119166777,299.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,7.962959352880716e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,0.000107811873022,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,0.0005114092491567,285.6376647949219,294.1499938964844,295.2123107910156,293.3751525878906,295.4442749023437,295.2377624511719,284.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909099364653,1.6495054211418392e-08,0.0010908934054896,-0.0422377474606037,0.0,0.0,0.0,-0.0129900947213172,60.0,15.970229148864746,-0.0,-8.114082561405669e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62896728515625,0.0,0.0,0.0001034028973663,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,0.0001088884164346,299.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436462402344,0.0,0.0,8.04246956249699e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,0.0001088883727788,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148376464844,0.0,0.0,0.0005165157490409,285.62603759765625,294.1499938964844,295.1961669921875,293.3713684082031,295.43951416015625,295.2193298339844,284.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018012883141,1.776879088311034e-08,0.0011017834767699,-0.0455660410225391,0.0,0.0,0.0,-0.0136215332895517,60.0,16.07300567626953,-0.0,-8.276916929617073e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62896728515625,0.0,0.0,0.0001034028973663,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,0.0001088884164346,299.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436462402344,0.0,0.0,8.04246956249699e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,0.0001088883727788,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148376464844,0.0,0.0,0.0005165157490409,285.62603759765625,294.1499938964844,295.1961669921875,293.3713684082031,295.43951416015625,295.2193298339844,284.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018012883141,1.776879088311034e-08,0.0011017834767699,-0.0455660410225391,0.0,0.0,0.0,-0.0136215332895517,60.0,16.07300567626953,-0.0,-8.276916929617073e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208190917969,0.0,0.0,0.0001044035961967,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214599609375,0.0,0.0,0.0001099422079278,299.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63531494140625,0.0,0.0,8.120301936287433e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173095703125,0.0,0.0,0.000109942164272,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068725585937,0.0,0.0,0.0005215144483372,285.6145324707031,294.1499938964844,295.18017578125,293.3676147460937,295.4344482421875,295.2013244628906,284.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011124635348096,1.901566548667688e-08,0.0011124445591121,-0.048822708427906,0.0,0.0,0.0,-0.0142396576702594,60.0,16.178258895874023,-0.0,-8.43788257043343e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208190917969,0.0,0.0,0.0001044035961967,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214599609375,0.0,0.0,0.0001099422079278,299.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63531494140625,0.0,0.0,8.120301936287433e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173095703125,0.0,0.0,0.000109942164272,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068725585937,0.0,0.0,0.0005215144483372,285.6145324707031,294.1499938964844,295.18017578125,293.3676147460937,295.4344482421875,295.2013244628906,284.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011124635348096,1.901566548667688e-08,0.0011124445591121,-0.048822708427906,0.0,0.0,0.0,-0.0142396576702594,60.0,16.178258895874023,-0.0,-8.43788257043343e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127014160156,0.0,0.0,0.0001053484375006,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61334228515625,0.0,0.0,0.0001109371660277,299.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,8.193789108190686e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.0,0.0001109371223719,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59893798828125,0.0,0.0,0.0005262341583147,285.6031188964844,294.1499938964844,295.164306640625,293.36383056640625,295.42919921875,295.1836853027344,284.990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225310154259,2.019294242927572e-08,0.0011225108755752,-0.0518961958587169,0.0,0.0,0.0,-0.0148232830688357,60.0,16.281518936157227,-0.0,-8.591284483827621e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127014160156,0.0,0.0,0.0001053484375006,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61334228515625,0.0,0.0,0.0001109371660277,299.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,8.193789108190686e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.0,0.0001109371223719,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59893798828125,0.0,0.0,0.0005262341583147,285.6031188964844,294.1499938964844,295.164306640625,293.36383056640625,295.42919921875,295.1836853027344,284.990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225310154259,2.019294242927572e-08,0.0011225108755752,-0.0518961958587169,0.0,0.0,0.0,-0.0148232830688357,60.0,16.281518936157227,-0.0,-8.591284483827621e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046447753906,0.0,0.0,0.0001061096991179,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,0.0001117388092097,299.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,8.252997940871865e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,0.000111738765554,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.591064453125,0.0,0.0,0.0005300368065945,285.5918273925781,294.1499938964844,295.1485595703125,293.3600769042969,295.4236755371094,295.1665344238281,285.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306419037282,2.1141470796237627e-08,0.0011306208325549,-0.0543714463710784,0.0,0.0,0.0,-0.0152935041114687,60.0,16.36857032775879,-0.0,-8.715883126342305e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046447753906,0.0,0.0,0.0001061096991179,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,0.0001117388092097,299.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,8.252997940871865e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,0.000111738765554,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.591064453125,0.0,0.0,0.0005300368065945,285.5918273925781,294.1499938964844,295.1485595703125,293.3600769042969,295.4236755371094,295.1665344238281,285.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306419037282,2.1141470796237627e-08,0.0011306208325549,-0.0543714463710784,0.0,0.0,0.0,-0.0152935041114687,60.0,16.36857032775879,-0.0,-8.715883126342305e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,0.0001064136449713,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012268066406,0.0,0.0,0.0001120588785852,299.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145935058594,0.0,0.0,8.276638254756108e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59722900390625,0.0,0.0,0.0001120588349294,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.587158203125,0.0,0.0,0.0005315550952218,285.58624267578125,294.1499938964844,295.14068603515625,293.35821533203125,295.4208374023437,295.1581420898437,285.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338843032717,2.1520179416256724e-08,0.0011338627664372,-0.0553594417870044,0.0,0.0,0.0,-0.0154812652617692,60.0,16.40463638305664,-0.0,-8.765880465944066e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0001066517288563,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59722900390625,0.0,0.0,0.0001123095935327,299.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,8.295155566884205e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,0.0001123095498769,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0005327443941496,285.5806884765625,294.1499938964844,295.1328430175781,293.3563232421875,295.4179382324219,295.1498107910156,285.01446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364161036908,2.1816813244868172e-08,0.0011363942176103,-0.0561332106590271,0.0,0.0,0.0,-0.0156282950192689,60.0,16.43318748474121,-0.0,-8.805142215351226e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887145996094,0.0,0.0,0.0001069697900675,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.0001126445204135,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,8.319893822772428e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853576660156,0.0,0.0,0.0001126444767578,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,0.0005343332304619,285.5697631835937,294.1499938964844,295.1171569824219,293.35260009765625,295.4119567871094,295.1334533691406,285.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139807049185,2.2213063388676343e-08,0.0011397848138585,-0.0571666657924652,0.0,0.0,0.0,-0.015824744477868,60.0,16.470319747924805,-0.0,-8.857725219968415e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887145996094,0.0,0.0,0.0001069697900675,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.0001126445204135,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,8.319893822772428e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853576660156,0.0,0.0,0.0001126444767578,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,0.0005343332304619,285.5697631835937,294.1499938964844,295.1171569824219,293.35260009765625,295.4119567871094,295.1334533691406,285.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139807049185,2.2213063388676343e-08,0.0011397848138585,-0.0571666657924652,0.0,0.0,0.0,-0.015824744477868,60.0,16.470319747924805,-0.0,-8.857725219968415e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809020996094,0.0,0.0,0.0001067379926098,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814819335937,0.0,0.0,0.0001124004265875,299.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943908691406,0.0,0.0,8.301864727400243e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776062011719,0.0,0.0,0.0001124003829318,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679016113281,0.0,0.0,0.0005331754218786,285.5590515136719,294.1499938964844,295.1015014648437,293.3489074707031,295.4057922363281,295.1175537109375,285.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373391607776,2.1924117632465826e-08,0.0011373172746971,-0.0564130805432796,0.0,0.0,0.0,-0.0156815163791179,60.0,16.45390510559082,-0.0,-8.81936585983567e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809020996094,0.0,0.0,0.0001067379926098,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814819335937,0.0,0.0,0.0001124004265875,299.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943908691406,0.0,0.0,8.301864727400243e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776062011719,0.0,0.0,0.0001124003829318,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679016113281,0.0,0.0,0.0005331754218786,285.5590515136719,294.1499938964844,295.1015014648437,293.3489074707031,295.4057922363281,295.1175537109375,285.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373391607776,2.1924117632465826e-08,0.0011373172746971,-0.0564130805432796,0.0,0.0,0.0,-0.0156815163791179,60.0,16.45390510559082,-0.0,-8.81936585983567e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
