time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875860,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732727050781,0.0,0.0,0.0001058979105437,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,0.000111515772005,299.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,8.236524445237592e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,0.0001115157356252,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604248046875,0.0,0.0,0.0005289790569804,285.5486145019531,294.1499938964844,295.0858459472656,293.3452453613281,295.39947509765625,295.1021728515625,285.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283889180049,2.0877164885746424e-08,0.0011283680796623,-0.0536818131804466,0.0,0.0,0.0,-0.0151625135913491,60.0,16.36549949645996,-0.0,-8.681072927174682e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732727050781,0.0,0.0,0.0001058979105437,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,0.000111515772005,299.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,8.236524445237592e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,0.0001115157356252,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604248046875,0.0,0.0,0.0005289790569804,285.5486145019531,294.1499938964844,295.0858459472656,293.3452453613281,295.39947509765625,295.1021728515625,285.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283889180049,2.0877164885746424e-08,0.0011283680796623,-0.0536818131804466,0.0,0.0,0.0,-0.0151625135913491,60.0,16.36549949645996,-0.0,-8.681072927174682e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690612792969,0.0,0.0,0.0001053495798259,298.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56964111328125,0.0,0.0,0.0001109383520088,299.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5822448730469,0.0,0.0,8.193875692086294e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658569335937,0.0,0.0,0.000110938308353,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55633544921875,0.0,0.0,0.0005262400954961,285.5429077148437,294.1499938964844,295.0770568847656,293.3432006835937,295.3959045410156,295.0937194824219,285.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225432390347,2.019382350226806e-08,0.001122523099184,-0.0518984906375408,0.0,0.0,0.0,-0.014823742210865,60.0,16.295284271240234,-0.0,-8.59139888120808e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657958984375,0.0,0.0,0.0001048873964464,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663757324219,0.0,0.0,0.000110451648652,299.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57891845703125,0.0,0.0,8.15792809589766e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.0,0.0,0.0001104516122722,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,0.0005239314050413,285.5385131835937,294.1499938964844,295.07012939453125,293.34161376953125,295.39306640625,295.0871276855469,285.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117619103752,1.9617855784304083e-08,0.0011175994295626,-0.0503949970006942,0.0,0.0,0.0,-0.0145382173359394,60.0,16.23243522644043,-0.0,-8.516175853401364e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621643066406,0.0,0.0,0.0001043377342284,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,0.0001098728316719,299.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,8.115176751744002e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589904785156,0.0,0.0,0.0001098727880162,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,0.000521185749676,285.5335998535156,294.1499938964844,295.062255859375,293.3398132324219,295.3898010253906,295.0797424316406,285.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117605026811,1.893287304710612e-08,0.001111741643399,-0.0486065074801445,0.0,0.0,0.0,-0.0141986394301056,60.0,16.15464973449707,-0.0,-8.427146269696095e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585632324219,0.0,0.0,0.0001037697074934,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,0.0001092746679205,299.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,8.070996409514919e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.555419921875,0.0,0.0,0.0001092746242647,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54608154296875,0.0,0.0,0.0005183484172448,285.5287475585937,294.1499938964844,295.0543518066406,293.3380126953125,295.3865051269531,295.0724182128906,285.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057077208533,1.82250161628872e-08,0.0011056894436478,-0.0467578060925006,0.0,0.0,0.0,-0.0138477273285388,60.0,16.07244300842285,-0.0,-8.335633339129347e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,0.000102611425973,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55206298828125,0.0,0.0,0.000108054933662,299.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,7.980907685123384e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,0.0001080548972822,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,0.00051256257575,285.519287109375,294.1499938964844,295.0384826660156,293.3344421386719,295.3798217773437,295.0578918457031,285.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933667654171,1.6781621425820962e-08,0.0010933498851954,-0.0429866723716259,0.0,0.0,0.0,-0.013132189400494,60.0,15.89951515197754,-0.0,-8.15057532577157e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,0.000102611425973,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55206298828125,0.0,0.0,0.000108054933662,299.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,7.980907685123384e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,0.0001080548972822,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,0.00051256257575,285.519287109375,294.1499938964844,295.0384826660156,293.3344421386719,295.3798217773437,295.0578918457031,285.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933667654171,1.6781621425820962e-08,0.0010933498851954,-0.0429866723716259,0.0,0.0,0.0,-0.013132189400494,60.0,15.89951515197754,-0.0,-8.15057532577157e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,0.0001014720255625,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.545166015625,0.0,0.0,0.0001068550918716,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,7.892287248978391e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415344238281,0.0,0.0,0.0001068550554919,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0005068711470812,285.5101013183594,294.1499938964844,295.0224914550781,293.3309326171875,295.3730773925781,295.04351806640625,285.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812251130118,1.5361784733158856e-08,0.0010812097461894,-0.0392753295600414,0.0,0.0,0.0,-0.012428319081664,60.0,15.722228050231934,-0.0,-7.970562165837691e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,0.0001014720255625,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.545166015625,0.0,0.0,0.0001068550918716,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,7.892287248978391e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415344238281,0.0,0.0,0.0001068550554919,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0005068711470812,285.5101013183594,294.1499938964844,295.0224914550781,293.3309326171875,295.3730773925781,295.04351806640625,285.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812251130118,1.5361784733158856e-08,0.0010812097461894,-0.0392753295600414,0.0,0.0,0.0,-0.012428319081664,60.0,15.722228050231934,-0.0,-7.970562165837691e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53790283203125,0.0,0.0,0.0001003992074402,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,0.0001057253539329,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,7.808845111867413e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,0.0001057253175531,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52593994140625,0.0,0.0,0.0005015122587792,285.501220703125,294.1499938964844,295.0063781738281,293.32745361328125,295.3662109375,295.029296875,285.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697931284084,1.4024933214784596e-08,0.0010697790421545,-0.0357794351875782,0.0,0.0,0.0,-0.0117655871435999,60.0,15.547571182250977,-0.0,-7.802904633535945e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53790283203125,0.0,0.0,0.0001003992074402,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,0.0001057253539329,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,7.808845111867413e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,0.0001057253175531,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52593994140625,0.0,0.0,0.0005015122587792,285.501220703125,294.1499938964844,295.0063781738281,293.32745361328125,295.3662109375,295.029296875,285.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697931284084,1.4024933214784596e-08,0.0010697790421545,-0.0357794351875782,0.0,0.0,0.0,-0.0117655871435999,60.0,15.547571182250977,-0.0,-7.802904633535945e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313720703125,0.0,0.0,9.942698670784011e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,0.000104701553937,299.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54364013671875,0.0,0.0,7.733227539574727e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52838134765625,0.0,0.0,0.0001047015175572,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195617675781,0.0,0.0,0.0004966558772139,285.4926147460937,294.1499938964844,294.99005126953125,293.3240661621094,295.3592224121094,295.01513671875,285.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594327468425,1.2813445415815753e-08,0.0010594199411571,-0.0326102562248706,0.0,0.0,0.0,-0.0111650014296174,60.0,15.381633758544922,-0.0,-7.652507605371285e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313720703125,0.0,0.0,9.942698670784011e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,0.000104701553937,299.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54364013671875,0.0,0.0,7.733227539574727e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52838134765625,0.0,0.0,0.0001047015175572,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195617675781,0.0,0.0,0.0004966558772139,285.4926147460937,294.1499938964844,294.99005126953125,293.3240661621094,295.3592224121094,295.01513671875,285.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594327468425,1.2813445415815753e-08,0.0010594199411571,-0.0326102562248706,0.0,0.0,0.0,-0.0111650014296174,60.0,15.381633758544922,-0.0,-7.652507605371285e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281677246094,0.0,0.0,9.898428106680512e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286865234375,0.0,0.0,0.0001042353687807,299.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54034423828125,0.0,0.0,7.698794797761366e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52520751953125,0.0,0.0,0.000104235332401,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51641845703125,0.0,0.0,0.0004944445099681,285.4884338378906,294.1499938964844,294.9818115234375,293.3223571777344,295.3556823730469,295.0081481933594,285.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547172278165,1.2261798687518422e-08,0.0010547050042077,-0.0311668552458286,0.0,0.0,0.0,-0.010891537182033,60.0,15.303277969360352,-0.0,-7.584508665559042e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,9.857313852990046e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,0.0001038024129229,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,7.66681696404703e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220642089844,0.0,0.0,0.0001038023765431,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133361816406,0.0,0.0,0.0004923907690681,285.4842834472656,294.1499938964844,294.9735412597656,293.3207092285156,295.35211181640625,295.0011291503906,285.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503359371796,1.1749476946931736e-08,0.0010503241792321,-0.0298261754214763,0.0,0.0,0.0,-0.0106375571340322,60.0,15.228447914123535,-0.0,-7.521628475615216e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,9.784323628991842e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,0.0001030337880365,299.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,7.610046304762363e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,0.0001030337516567,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,0.0004887448158115,285.4761657714844,294.1499938964844,294.956787109375,293.3174133300781,295.34490966796875,294.98699951171875,285.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425555519759,1.083994760620044e-08,0.001042544725351,-0.0274456739425659,0.0,0.0,0.0,-0.0101866535842418,60.0,15.089656829833984,-0.0,-7.41064170028949e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,9.784323628991842e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,0.0001030337880365,299.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,7.610046304762363e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,0.0001030337516567,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,0.0004887448158115,285.4761657714844,294.1499938964844,294.956787109375,293.3174133300781,295.34490966796875,294.98699951171875,285.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425555519759,1.083994760620044e-08,0.001042544725351,-0.0274456739425659,0.0,0.0,0.0,-0.0101866535842418,60.0,15.089656829833984,-0.0,-7.41064170028949e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,9.723449329612777e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,0.0001023927543428,299.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52447509765625,0.0,0.0,7.562699465779588e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097961425781,0.0,0.0,0.000102392717963,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,0.0004857040767092,285.4682922363281,294.1499938964844,294.9397888183594,293.3141784667969,295.3375549316406,294.9727478027344,285.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360681917518,1.0081396162320289e-08,0.0010360580636188,-0.025459973141551,0.0,0.0,0.0,-0.0098106060177087,60.0,14.966368675231934,-0.0,-7.318708128423168e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,9.723449329612777e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,0.0001023927543428,299.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52447509765625,0.0,0.0,7.562699465779588e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097961425781,0.0,0.0,0.000102392717963,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,0.0004857040767092,285.4682922363281,294.1499938964844,294.9397888183594,293.3141784667969,295.3375549316406,294.9727478027344,285.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360681917518,1.0081396162320289e-08,0.0010360580636188,-0.025459973141551,0.0,0.0,0.0,-0.0098106060177087,60.0,14.966368675231934,-0.0,-7.318708128423168e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,9.6738658612594e-05,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072326660156,0.0,0.0,0.0001018706097966,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51837158203125,0.0,0.0,7.52413398004137e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,0.0001018705734168,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955139160156,0.0,0.0,0.0004832273116335,285.46063232421875,294.1499938964844,294.9225158691406,293.3110046386719,295.3300476074219,294.9582824707031,285.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307838674634,9.463530403763798e-09,0.0010307744378224,-0.0238423310220241,0.0,0.0,0.0,-0.0095043024048209,60.0,14.858277320861816,-0.0,-7.244248934057397e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,9.6738658612594e-05,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072326660156,0.0,0.0,0.0001018706097966,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51837158203125,0.0,0.0,7.52413398004137e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,0.0001018705734168,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955139160156,0.0,0.0,0.0004832273116335,285.46063232421875,294.1499938964844,294.9225158691406,293.3110046386719,295.3300476074219,294.9582824707031,285.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307838674634,9.463530403763798e-09,0.0010307744378224,-0.0238423310220241,0.0,0.0,0.0,-0.0095043024048209,60.0,14.858277320861816,-0.0,-7.244248934057397e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50299072265625,0.0,0.0,9.647305705584586e-05,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,0.0001015909147099,299.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,7.50347608118318e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001525878906,0.0,0.0,0.0001015908783301,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918518066406,0.0,0.0,0.0004819005844183,285.4558410644531,294.1499938964844,294.9112854003906,293.3090209960937,295.3251953125,294.9489440917969,285.1762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279534617438,9.132552492019386e-09,0.0010279443813487,-0.0229757186025381,0.0,0.0,0.0,-0.0093402229249477,60.0,14.796305656433104,-0.0,-7.20451893698737e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008850097656,0.0,0.0,9.634512389311568e-05,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0001014561930787,299.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51239013671875,0.0,0.0,7.493525481550023e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49810791015625,0.0,0.0,0.0001014561639749,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48980712890625,0.0,0.0,0.0004812615516129,285.45318603515625,294.1499938964844,294.9049072265625,293.30792236328125,295.3224182128906,294.9435729980469,285.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026589772664,8.97313245928899e-09,0.0010265808086842,-0.0225582830607891,0.0,0.0,0.0,-0.0092611890286207,60.0,14.76445198059082,-0.0,-7.185421679878345e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.498046875,0.0,0.0,9.618506737751886e-05,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49853515625,0.0,0.0,0.0001012876455206,299.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,7.481076318072155e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,0.0001012876164168,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,0.0004804620693903,285.44952392578125,294.1499938964844,294.89599609375,293.306396484375,295.31854248046875,294.93609619140625,285.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248853359371,8.773676007933773e-09,0.001024876604788,-0.0220359954982996,0.0,0.0,0.0,-0.0091623170301318,60.0,14.722838401794434,-0.0,-7.16156378643973e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49517822265625,0.0,0.0,9.604440856492148e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956970214844,0.0,0.0,0.0001011395215755,299.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,7.470136188203469e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.492431640625,0.0,0.0,0.0001011394851957,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842529296875,0.0,0.0,0.0004797594447154,285.4459228515625,294.1499938964844,294.8869934082031,293.3049011230469,295.3146057128906,294.92852783203125,285.1919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233861394226,8.598383338664917e-09,0.0010233775246888,-0.0215769689530134,0.0,0.0,0.0,-0.009075416252017,60.0,14.68406105041504,-0.0,-7.140628355273293e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,9.582805068930612e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900817871094,0.0,0.0,0.0001009116895147,299.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,7.453308353433385e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48687744140625,0.0,0.0,0.0001009116531349,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787902832031,0.0,0.0,0.0004786787321791,285.4388732910156,294.1499938964844,294.8686828613281,293.3019714355469,295.3066101074219,294.9129333496094,285.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021078438498,8.328751910369192e-09,0.0010210700565949,-0.0208708811551332,0.0,0.0,0.0,-0.0089417388662695,60.0,14.616304397583008,-0.0,-7.108486954621186e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,9.582805068930612e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900817871094,0.0,0.0,0.0001009116895147,299.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,7.453308353433385e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48687744140625,0.0,0.0,0.0001009116531349,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787902832031,0.0,0.0,0.0004786787321791,285.4388732910156,294.1499938964844,294.8686828613281,293.3019714355469,295.3066101074219,294.9129333496094,285.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021078438498,8.328751910369192e-09,0.0010210700565949,-0.0208708811551332,0.0,0.0,0.0,-0.0089417388662695,60.0,14.616304397583008,-0.0,-7.108486954621186e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.0,0.0,9.568306995788588e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.484619140625,0.0,0.0,0.0001007590180961,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952087402344,0.0,0.0,7.442032074322924e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,0.0001007589817163,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47344970703125,0.0,0.0,0.0004779545706696,285.4320068359375,294.1499938964844,294.8500061035156,293.2991027832031,295.2984313964844,294.89666748046875,285.2149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195330251008,8.148052010881202e-09,0.0010195248760282,-0.020397663116455,0.0,0.0,0.0,-0.008852157741785,60.0,14.558672904968262,-0.0,-7.08698664197982e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.0,0.0,9.568306995788588e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.484619140625,0.0,0.0,0.0001007590180961,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952087402344,0.0,0.0,7.442032074322924e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,0.0001007589817163,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47344970703125,0.0,0.0,0.0004779545706696,285.4320068359375,294.1499938964844,294.8500061035156,293.2991027832031,295.2984313964844,294.89666748046875,285.2149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195330251008,8.148052010881202e-09,0.0010195248760282,-0.020397663116455,0.0,0.0,0.0,-0.008852157741785,60.0,14.558672904968262,-0.0,-7.08698664197982e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,9.560870967106894e-05,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.479248046875,0.0,0.0,0.0001006806996883,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,7.436247688019648e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761047363281,0.0,0.0,0.0001006806705845,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682312011719,0.0,0.0,0.0004775831184815,285.42529296875,294.1499938964844,294.8268127441406,293.29351806640625,295.2899780273437,294.8787536621094,285.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187400039285,8.055335065648705e-09,0.001018731854856,-0.0201548486948013,0.0,0.0,0.0,-0.0088061932474374,60.0,14.50813102722168,-0.0,-7.075968255776388e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,9.560870967106894e-05,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.479248046875,0.0,0.0,0.0001006806996883,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,7.436247688019648e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761047363281,0.0,0.0,0.0001006806705845,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682312011719,0.0,0.0,0.0004775831184815,285.42529296875,294.1499938964844,294.8268127441406,293.29351806640625,295.2899780273437,294.8787536621094,285.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187400039285,8.055335065648705e-09,0.001018731854856,-0.0201548486948013,0.0,0.0,0.0,-0.0088061932474374,60.0,14.50813102722168,-0.0,-7.075968255776388e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,9.559321915730834e-05,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,0.0001006643942673,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842834472656,0.0,0.0,7.435043517034501e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708557128906,0.0,0.0,0.0001006643651635,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46307373046875,0.0,0.0,0.000477505789604,285.41876220703125,294.1499938964844,294.7954406738281,293.2826538085937,295.2811584472656,294.8578796386719,285.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185739956796,8.035982546061861e-09,0.0010185659630224,-0.0201041661202907,0.0,0.0,0.0,-0.0087965968996286,60.0,14.460145950317385,-0.0,-7.073668939483468e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,9.559321915730834e-05,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,0.0001006643942673,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842834472656,0.0,0.0,7.435043517034501e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708557128906,0.0,0.0,0.0001006643651635,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46307373046875,0.0,0.0,0.000477505789604,285.41876220703125,294.1499938964844,294.7954406738281,293.2826538085937,295.2811584472656,294.8578796386719,285.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185739956796,8.035982546061861e-09,0.0010185659630224,-0.0201041661202907,0.0,0.0,0.0,-0.0087965968996286,60.0,14.460145950317385,-0.0,-7.073668939483468e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47088623046875,0.0,0.0,9.560255421092734e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713439941406,0.0,0.0,0.0001006742168101,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,7.435768930008635e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46826171875,0.0,0.0,0.0001006741877063,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,0.0004775524139404,285.4155578613281,294.1499938964844,294.7768859863281,293.2753601074219,295.276611328125,294.8460998535156,285.2433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186735307797,8.047577715331045e-09,0.0010186654981225,-0.0201345328241586,0.0,0.0,0.0,-0.0088023468852043,60.0,14.436186790466309,-0.0,-7.075046681848107e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,9.561711340211332e-05,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687805175781,0.0,0.0,0.0001006895545287,299.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789428710937,0.0,0.0,7.436901069013402e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,0.0001006895254249,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580383300781,0.0,0.0,0.0004776251735165,285.4123840332031,294.1499938964844,294.7565002441406,293.2668762207031,295.2718811035156,294.8330383300781,285.2489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188285959884,8.065693002379248e-09,0.0010188205633312,-0.0201819762587547,0.0,0.0,0.0,-0.0088113285601139,60.0,14.411417007446287,-0.0,-7.07719820525199e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632263183594,0.0,0.0,9.56416770350188e-05,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46368408203125,0.0,0.0,0.0001007154132821,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737548828125,0.0,0.0,7.438811735482886e-05,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606628417969,0.0,0.0,0.0001007153841783,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530944824219,0.0,0.0,0.0004777478752657,285.4061584472656,294.1499938964844,294.71063232421875,293.2465209960937,295.2619323730469,294.8025207519531,285.2601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190891334787,8.096237458232736e-09,0.0010190809844061,-0.0202619675546884,0.0,0.0,0.0,-0.0088264672085642,60.0,14.35743522644043,-0.0,-7.080827657546251e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632263183594,0.0,0.0,9.56416770350188e-05,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46368408203125,0.0,0.0,0.0001007154132821,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737548828125,0.0,0.0,7.438811735482886e-05,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606628417969,0.0,0.0,0.0001007153841783,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530944824219,0.0,0.0,0.0004777478752657,285.4061584472656,294.1499938964844,294.71063232421875,293.2465209960937,295.2619323730469,294.8025207519531,285.2601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190891334787,8.096237458232736e-09,0.0010190809844061,-0.0202619675546884,0.0,0.0,0.0,-0.0088264672085642,60.0,14.35743522644043,-0.0,-7.080827657546251e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.458251953125,0.0,0.0,9.563707862980664e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587097167969,0.0,0.0,0.0001007105747703,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.0,0.0,7.438453758368269e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557189941406,0.0,0.0,0.0001007105456665,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,0.0004777249705512,285.40008544921875,294.1499938964844,294.6584777832031,293.22198486328125,295.2512512207031,294.7662353515625,285.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190398897975,8.090457193077327e-09,0.001019031740725,-0.0202468298375606,0.0,0.0,0.0,-0.0088236024603247,60.0,14.294788360595703,-0.0,-7.080141273263507e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
