time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878200,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.458251953125,0.0,0.0,9.563707862980664e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587097167969,0.0,0.0,0.0001007105747703,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.0,0.0,7.438453758368269e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557189941406,0.0,0.0,0.0001007105456665,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,0.0004777249705512,285.40008544921875,294.1499938964844,294.6584777832031,293.22198486328125,295.2512512207031,294.7662353515625,285.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190398897975,8.090457193077327e-09,0.001019031740725,-0.0202468298375606,0.0,0.0,0.0,-0.0088236024603247,60.0,14.294788360595703,-0.0,-7.080141273263507e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.453369140625,0.0,0.0,9.556542499922216e-05,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,0.0001006351158139,299.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,7.432880374835804e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508972167969,0.0,0.0,0.00010063508671,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435119628906,0.0,0.0,0.0004773670516442,285.39422607421875,294.1499938964844,294.6006774902344,293.193603515625,295.2396545410156,294.72442626953125,285.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018276088871,8.001116214018111e-09,0.0010182681726291,-0.02001285366714,0.0,0.0,0.0,-0.0087793134152889,60.0,14.219103813171388,-0.0,-7.06952789641946e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.453369140625,0.0,0.0,9.556542499922216e-05,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,0.0001006351158139,299.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,7.432880374835804e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508972167969,0.0,0.0,0.00010063508671,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435119628906,0.0,0.0,0.0004773670516442,285.39422607421875,294.1499938964844,294.6006774902344,293.193603515625,295.2396545410156,294.72442626953125,285.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018276088871,8.001116214018111e-09,0.0010182681726291,-0.02001285366714,0.0,0.0,0.0,-0.0087793134152889,60.0,14.219103813171388,-0.0,-7.06952789641946e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.449951171875,0.0,0.0,9.544808563077822e-05,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45037841796875,0.0,0.0,0.0001005115555017,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601135253906,0.0,0.0,7.423754141200334e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,0.0001005115263978,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4401550292969,0.0,0.0,0.0004767809587065,285.3901062011719,294.1499938964844,294.5558776855469,293.17095947265625,295.2308044433594,294.69122314453125,285.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170282330363,7.854887407177102e-09,0.0010170203167945,-0.0196298863738775,0.0,0.0,0.0,-0.0087068350985646,60.0,14.15471076965332,-0.0,-7.05217431118399e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486389160156,0.0,0.0,9.53795315581374e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490661621094,0.0,0.0,0.0001004393634502,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587707519531,0.0,0.0,7.418421591864899e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,0.0001004393343464,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388732910156,0.0,0.0,0.0004764385230373,285.3885498046875,294.1499938964844,294.5378112792969,293.1617126464844,295.2271423339844,294.6777038574219,285.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162969119846,7.769452636807728e-09,0.0010162891121581,-0.0194061361253261,0.0,0.0,0.0,-0.0086644785478711,60.0,14.125654220581056,-0.0,-7.04204552448573e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462890625,0.0,0.0,9.525238419882952e-05,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,0.0001003054640023,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,7.408532110275701e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44384765625,0.0,0.0,0.0001003054348984,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43658447265625,0.0,0.0,0.0004758033901453,285.3857421875,294.1499938964844,294.50469970703125,293.14459228515625,295.2206115722656,294.6531982421875,285.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149460285902,7.611006935803744e-09,0.0010149384615942,-0.0189911536872386,0.0,0.0,0.0,-0.0085859503597021,60.0,14.073678016662598,-0.0,-7.02327938029157e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440002441406,0.0,0.0,9.508946823189036e-05,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444274902344,0.0,0.0,0.0001001339041977,299.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539794921875,0.0,0.0,7.3958610300906e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415588378906,0.0,0.0,0.0001001338750938,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4343566894531,0.0,0.0,0.000474989588838,285.38299560546875,294.1499938964844,294.4705505371094,293.1267395019531,295.2138671875,294.6279602050781,285.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132075985893,7.4079942180560465e-09,0.0010132001480087,-0.0184594448655843,0.0,0.0,0.0,-0.0084852967411279,60.0,14.01670265197754,-0.0,-6.999272272878444e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,9.466598567087205e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,9.968796075554565e-05,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493408203125,0.0,0.0,7.362923497566953e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,9.96879316517152e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299621582031,0.0,0.0,0.0004728742642328,285.377685546875,294.1499938964844,294.3995056152344,293.0889892578125,295.1994323730469,294.5763244628906,285.3155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086939437314,6.880312763968277e-09,0.0010086870752274,-0.0170773193240165,0.0,0.0,0.0,-0.0082236975431442,60.0,13.884394645690918,-0.0,-6.937062835277176e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,9.466598567087205e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,9.968796075554565e-05,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493408203125,0.0,0.0,7.362923497566953e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,9.96879316517152e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299621582031,0.0,0.0,0.0004728742642328,285.377685546875,294.1499938964844,294.3995056152344,293.0889892578125,295.1994323730469,294.5763244628906,285.3155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086939437314,6.880312763968277e-09,0.0010086870752274,-0.0170773193240165,0.0,0.0,0.0,-0.0082236975431442,60.0,13.884394645690918,-0.0,-6.937062835277176e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43511962890625,0.0,0.0,9.406102617504077e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355163574219,0.0,0.0,9.90509070106782e-05,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,7.31587060727179e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,9.905087790684776e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,0.0004698524135164,285.37255859375,294.1499938964844,294.3253173828125,293.04888916015625,295.1840515136719,294.5255432128906,285.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022496571764,6.1265219564177195e-09,0.0010022434871643,-0.0151027915999293,0.0,0.0,0.0,-0.0078500220552086,60.0,13.729734420776367,-0.0,-6.84867771383324e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43511962890625,0.0,0.0,9.406102617504077e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355163574219,0.0,0.0,9.90509070106782e-05,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,7.31587060727179e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,9.905087790684776e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,0.0004698524135164,285.37255859375,294.1499938964844,294.3253173828125,293.04888916015625,295.1840515136719,294.5255432128906,285.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022496571764,6.1265219564177195e-09,0.0010022434871643,-0.0151027915999293,0.0,0.0,0.0,-0.0078500220552086,60.0,13.729734420776367,-0.0,-6.84867771383324e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,9.328434680355711e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312744140625,0.0,0.0,9.823302389122546e-05,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44049072265625,0.0,0.0,7.255462696775794e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,9.82330020633526e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42156982421875,0.0,0.0,0.0004659727856051,285.3676147460937,294.1499938964844,294.24859619140625,293.0067749023437,295.1676940917969,294.4779052734375,285.3373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939742740243,5.158793836557152e-09,0.0009939691517502,-0.0125676114112138,0.0,0.0,0.0,-0.0073702805675566,60.0,13.550978660583496,-0.0,-6.7360375055614e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,9.328434680355711e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312744140625,0.0,0.0,9.823302389122546e-05,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44049072265625,0.0,0.0,7.255462696775794e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,9.82330020633526e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42156982421875,0.0,0.0,0.0004659727856051,285.3676147460937,294.1499938964844,294.24859619140625,293.0067749023437,295.1676940917969,294.4779052734375,285.3373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939742740243,5.158793836557152e-09,0.0009939691517502,-0.0125676114112138,0.0,0.0,0.0,-0.0073702805675566,60.0,13.550978660583496,-0.0,-6.7360375055614e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,9.254928590962665e-05,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,9.745896386448294e-05,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,7.198290404630825e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,9.745893476065248e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,0.0004623010172508,285.36285400390625,294.1499938964844,294.1700134277344,292.9630432128906,295.150390625,294.4358215332031,285.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861380094662,4.242914020124999e-09,0.0009861338185146,-0.0101680429652333,0.0,0.0,0.0,-0.0069162212312221,60.0,13.364718437194824,-0.0,-6.630292403997373e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,9.254928590962665e-05,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,9.745896386448294e-05,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,7.198290404630825e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,9.745893476065248e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,0.0004623010172508,285.36285400390625,294.1499938964844,294.1700134277344,292.9630432128906,295.150390625,294.4358215332031,285.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861380094662,4.242914020124999e-09,0.0009861338185146,-0.0101680429652333,0.0,0.0,0.0,-0.0069162212312221,60.0,13.364718437194824,-0.0,-6.630292403997373e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,9.21961254789494e-05,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,9.708706784294918e-05,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341735839844,0.0,0.0,7.17082220944576e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,9.708704601507634e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,0.0004605369467753,285.36053466796875,294.1499938964844,294.13018798828125,292.9407043457031,295.1415100097656,294.4163513183594,285.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823753498494,3.802890891080324e-09,0.0009823715081438,-0.0090151326730847,0.0,0.0,0.0,-0.0066980845294892,60.0,13.270919799804688,-0.0,-6.579785605254075e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,9.18812002055347e-05,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,9.675543697085232e-05,299.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4321594238281,0.0,0.0,7.146328425733373e-05,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42047119140625,0.0,0.0,9.675541514297949e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136962890625,0.0,0.0,0.0004589638556353,285.3582763671875,294.1499938964844,294.09014892578125,292.9180908203125,295.1322326660156,294.39892578125,285.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790197946131,3.4105045454424503e-09,0.0009790164185687,-0.0079870084300637,0.0,0.0,0.0,-0.0065035624429583,60.0,13.178950309753418,-0.0,-6.534909147148937e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189147949219,0.0,0.0,9.131852857535704e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,9.616291208658367e-05,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,7.102564268279821e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,9.616289025871084e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4099426269531,0.0,0.0,0.0004561531823128,285.3539123535156,294.1499938964844,294.0096435546875,292.8722839355469,295.1129150390625,294.3672180175781,285.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730224846862,2.709420687807551e-09,0.0009730198071338,-0.0061499797739088,0.0,0.0,0.0,-0.0061559970490634,60.0,13.000809669494627,-0.0,-6.455109513581192e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189147949219,0.0,0.0,9.131852857535704e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,9.616291208658367e-05,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,7.102564268279821e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,9.616289025871084e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4099426269531,0.0,0.0,0.0004561531823128,285.3539123535156,294.1499938964844,294.0096435546875,292.8722839355469,295.1129150390625,294.3672180175781,285.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730224846862,2.709420687807551e-09,0.0009730198071338,-0.0061499797739088,0.0,0.0,0.0,-0.0061559970490634,60.0,13.000809669494627,-0.0,-6.455109513581192e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151611328125,0.0,0.0,9.085177589440718e-05,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4155578613281,0.0,0.0,9.567139932187274e-05,299.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,7.066261605359614e-05,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41290283203125,0.0,0.0,9.56713774939999e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,0.0004538217035587,285.34967041015625,294.1499938964844,293.9291687011719,292.8260498046875,295.0927734375,294.3408508300781,285.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680483490228,2.1278603323793277e-09,0.0009680461953394,-0.0046260869130492,0.0,0.0,0.0,-0.0058676893822848,60.0,12.831816673278809,-0.0,-6.389286966168585e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151611328125,0.0,0.0,9.085177589440718e-05,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4155578613281,0.0,0.0,9.567139932187274e-05,299.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,7.066261605359614e-05,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41290283203125,0.0,0.0,9.56713774939999e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,0.0004538217035587,285.34967041015625,294.1499938964844,293.9291687011719,292.8260498046875,295.0927734375,294.3408508300781,285.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680483490228,2.1278603323793277e-09,0.0009680461953394,-0.0046260869130492,0.0,0.0,0.0,-0.0058676893822848,60.0,12.831816673278809,-0.0,-6.389286966168585e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115295410156,0.0,0.0,9.052734822034836e-05,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41192626953125,0.0,0.0,9.532975673209876e-05,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42059326171875,0.0,0.0,7.041027856757864e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093017578125,0.0,0.0,9.532973490422592e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027709960937,0.0,0.0,0.0004522011440712,285.3456420898437,294.1499938964844,293.84930419921875,292.7797546386719,295.0715026855469,294.320556640625,285.3905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645907557569,1.723614140303198e-09,0.0009645890677347,-0.0035667999181896,0.0,0.0,0.0,-0.0056672845967113,60.0,12.678354263305664,-0.0,-6.34373122920806e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115295410156,0.0,0.0,9.052734822034836e-05,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41192626953125,0.0,0.0,9.532975673209876e-05,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42059326171875,0.0,0.0,7.041027856757864e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093017578125,0.0,0.0,9.532973490422592e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027709960937,0.0,0.0,0.0004522011440712,285.3456420898437,294.1499938964844,293.84930419921875,292.7797546386719,295.0715026855469,294.320556640625,285.3905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645907557569,1.723614140303198e-09,0.0009645890677347,-0.0035667999181896,0.0,0.0,0.0,-0.0056672845967113,60.0,12.678354263305664,-0.0,-6.34373122920806e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,9.01739185792394e-05,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,9.495758422417566e-05,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780822753906,0.0,0.0,7.013538561295718e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681945800781,0.0,0.0,9.49575551203452e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619079589844,0.0,0.0,0.0004504357057157,285.2873229980469,294.1499938964844,293.7862854003906,292.74298095703125,295.0416564941406,294.300048828125,285.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013044754741713,1.6274643854785607e-09,0.0013044738443568,-0.0029741446487605,0.0,0.0,0.0,-0.0073322393000125,60.0,14.706568717956545,-0.0,-6.29429237619661e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35809326171875,0.0,0.0,9.013792441692205e-05,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582458496094,0.0,0.0,9.491967648500577e-05,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,7.01073877280578e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,9.491965465713292e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35015869140625,0.0,0.0,0.000450255931355,285.2705993652344,294.1499938964844,293.7707214355469,292.7338256835937,295.0332946777344,294.2952575683594,285.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012977143051102,1.576226482669085e-09,0.0012977126752957,-0.0028462021145969,0.0,0.0,0.0,-0.0072750546969473,60.0,15.07979679107666,-0.0,-6.289267417969313e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,9.01829989743419e-05,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,9.496713755652308e-05,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38092041015625,0.0,0.0,7.014245056780055e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709411621094,0.0,0.0,9.496711572865024e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646850585937,0.0,0.0,0.0004504810785874,285.2923278808594,294.1499938964844,293.7320861816406,292.71112060546875,295.0090026855469,294.2469177246094,285.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990955508314,1.3246259644716927e-09,0.0009909541113302,-0.0024915025569498,0.0,0.0,0.0,-0.0056191654875874,60.0,13.004271507263184,-0.0,-6.295556431723527e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710632324219,0.0,0.0,9.01202583918348e-05,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,9.490107913734391e-05,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791198730469,0.0,0.0,7.009365072008222e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36920166015625,0.0,0.0,9.490105003351346e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36297607421875,0.0,0.0,0.0004501677176449,285.2904968261719,294.1499938964844,293.6940002441406,292.68865966796875,295.00006103515625,294.2367858886719,285.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602168574929,1.2163260398878606e-09,0.000960215635132,-0.0022375208791345,0.0,0.0,0.0,-0.0054156212136149,60.0,12.47905158996582,-0.0,-6.286798281962548e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38165283203125,0.0,0.0,9.003782906802371e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819274902344,0.0,0.0,9.481426968704908e-05,299.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38995361328125,0.0,0.0,7.002953498158604e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.379638671875,0.0,0.0,9.481424058321863e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,0.0004497559566516,285.3047790527344,294.1499938964844,293.61981201171875,292.6446838378906,294.9808349609375,294.2266540527344,285.4217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008864587289281,1.0405819539371919e-09,0.0008864576811902,-0.0018492471426725,0.0,0.0,0.0,-0.0049653006717562,60.0,11.819337844848633,-0.0,-6.275296726698798e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38165283203125,0.0,0.0,9.003782906802371e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819274902344,0.0,0.0,9.481426968704908e-05,299.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38995361328125,0.0,0.0,7.002953498158604e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.379638671875,0.0,0.0,9.481424058321863e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,0.0004497559566516,285.3047790527344,294.1499938964844,293.61981201171875,292.6446838378906,294.9808349609375,294.2266540527344,285.4217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008864587289281,1.0405819539371919e-09,0.0008864576811902,-0.0018492471426725,0.0,0.0,0.0,-0.0049653006717562,60.0,11.819337844848633,-0.0,-6.275296726698798e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,9.003595187095925e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39276123046875,0.0,0.0,9.481229062657805e-05,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,7.002807251410559e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39031982421875,0.0,0.0,9.481226152274758e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841247558594,0.0,0.0,0.0004497465852182,285.3202819824219,294.1499938964844,293.5487670898437,292.6023254394531,294.9643249511719,294.2160949707031,285.4319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006510450621135,8.02440947023086e-10,0.0006510442472063,-0.0014585853787139,0.0,0.0,0.0,-0.0036741653457283,60.0,9.75263500213623,-0.0,-6.27503169425836e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,9.003595187095925e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39276123046875,0.0,0.0,9.481229062657805e-05,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,7.002807251410559e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39031982421875,0.0,0.0,9.481226152274758e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841247558594,0.0,0.0,0.0004497465852182,285.3202819824219,294.1499938964844,293.5487670898437,292.6023254394531,294.9643249511719,294.2160949707031,285.4319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006510450621135,8.02440947023086e-10,0.0006510442472063,-0.0014585853787139,0.0,0.0,0.0,-0.0036741653457283,60.0,9.75263500213623,-0.0,-6.27503169425836e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,4.262100992491469e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,4.48820210294798e-05,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086608886719,0.0,0.0,3.314972491352819e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,4.488201011554338e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916015625,0.0,0.0,0.000212900005863,285.3319396972656,294.1499938964844,293.48150634765625,292.5619506835937,294.9371337890625,294.2052307128906,285.4419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004923734231851,6.063093360708647e-10,0.0004923727829009,-0.0011016243370249,0.0,0.0,0.0,-0.0027675633318722,60.0,8.419177055358887,-0.0,-1.4061487085825776e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,4.262100992491469e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,4.48820210294798e-05,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086608886719,0.0,0.0,3.314972491352819e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,4.488201011554338e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916015625,0.0,0.0,0.000212900005863,285.3319396972656,294.1499938964844,293.48150634765625,292.5619506835937,294.9371337890625,294.2052307128906,285.4419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004923734231851,6.063093360708647e-10,0.0004923727829009,-0.0011016243370249,0.0,0.0,0.0,-0.0027675633318722,60.0,8.419177055358887,-0.0,-1.4061487085825776e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593200683594,0.0,0.0,4.629119212040678e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598999023437,0.0,0.0,4.874690421274863e-05,299.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,3.6004315916216e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565734863281,0.0,0.0,4.874689329881221e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,0.0002312332653673,285.4224853515625,294.1499938964844,293.41864013671875,292.5240478515625,294.8558654785156,294.1091003417969,285.4515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002724980877246,3.9582728761367036e-10,0.000272497680271,-0.0007681389688514,0.0,0.0,0.0,-0.0015686375554651,60.0,7.262342929840088,-0.0,-1.6587472728701872e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593200683594,0.0,0.0,4.629119212040678e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598999023437,0.0,0.0,4.874690421274863e-05,299.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,3.6004315916216e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565734863281,0.0,0.0,4.874689329881221e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,0.0002312332653673,285.4224853515625,294.1499938964844,293.41864013671875,292.5240478515625,294.8558654785156,294.1091003417969,285.4515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002724980877246,3.9582728761367036e-10,0.000272497680271,-0.0007681389688514,0.0,0.0,0.0,-0.0015686375554651,60.0,7.262342929840088,-0.0,-1.6587472728701872e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639892578125,0.0,0.0,2.52320860454347e-05,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.464599609375,0.0,0.0,2.657062759681139e-05,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,1.9624985725386068e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.461181640625,0.0,0.0,2.657062213984318e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,0.0001260390417883,285.4286499023437,294.1499938964844,293.3890686035156,292.5061340332031,294.84375,294.1072692871094,285.4566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002688777458388,3.3629277140789777e-10,0.0002688774256967,-0.0006152419955469,0.0,0.0,0.0,-0.0015145090874284,60.0,6.478145122528076,-0.0,-4.9282160574648515e-09,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.467529296875,0.0,0.0,2.3777827664162032e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681701660156,0.0,0.0,2.503922223695554e-05,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776916503906,0.0,0.0,1.849389445851557e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647216796875,0.0,0.0,2.5039216779987328e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582824707031,0.0,0.0,0.0001187747548101,285.4318542480469,294.1499938964844,293.3608093261719,292.4889831542969,294.84136962890625,294.1077575683594,285.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001901961659314,2.536250931495232e-10,0.0001901959039969,-0.000476588786114,0.0,0.0,0.0,-0.0010809729574248,60.0,5.269663333892822,-0.0,-4.376508933034984e-09,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,1.1431115126470104e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,1.2037527085340116e-05,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723815917969,0.0,0.0,8.890881872503087e-06,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595642089844,0.0,0.0,1.2037524356856013e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,5.710058758268133e-05,285.4241943359375,294.1499938964844,293.30865478515625,292.4572448730469,294.836181640625,294.1081848144531,285.4711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001218479446833,1.523895870603198e-10,0.0001218477918882,-0.0002787871053442,0.0,0.0,0.0,-0.0006863275775685,60.0,3.7961208820343018,-0.0,-1.0114878934430747e-09,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,1.1431115126470104e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,1.2037527085340116e-05,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723815917969,0.0,0.0,8.890881872503087e-06,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595642089844,0.0,0.0,1.2037524356856013e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,5.710058758268133e-05,285.4241943359375,294.1499938964844,293.30865478515625,292.4572448730469,294.836181640625,294.1081848144531,285.4711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001218479446833,1.523895870603198e-10,0.0001218477918882,-0.0002787871053442,0.0,0.0,0.0,-0.0006863275775685,60.0,3.7961208820343018,-0.0,-1.0114878934430747e-09,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
