time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880540,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.458984375,0.0,0.0,5.868677817488788e-06,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595642089844,0.0,0.0,6.180006494105328e-06,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,4.564534265227849e-06,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562072753906,0.0,0.0,6.180005129863275e-06,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498291015625,0.0,0.0,2.931515700765885e-05,285.4210510253906,294.1499938964844,293.2628173828125,292.42919921875,294.8361511230469,294.1102600097656,285.4804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-6.253347237361595e-05,7.821338715574555e-11,6.25333923380822e-05,-0.0001430909032933,0.0,0.0,0.0,-0.0003522330080159,60.0,2.7255825996398926,-0.0,-2.666023790620642e-10,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.458984375,0.0,0.0,5.868677817488788e-06,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595642089844,0.0,0.0,6.180006494105328e-06,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,4.564534265227849e-06,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562072753906,0.0,0.0,6.180005129863275e-06,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498291015625,0.0,0.0,2.931515700765885e-05,285.4210510253906,294.1499938964844,293.2628173828125,292.42919921875,294.8361511230469,294.1102600097656,285.4804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-6.253347237361595e-05,7.821338715574555e-11,6.25333923380822e-05,-0.0001430909032933,0.0,0.0,0.0,-0.0003522330080159,60.0,2.7255825996398926,-0.0,-2.666023790620642e-10,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.718832774917246e-06,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.8630647648242302e-06,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.0,0.0,2.114651124429656e-06,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563293457031,0.0,0.0,2.863064082703204e-06,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.358108511340106e-05,285.4212341308594,294.1499938964844,293.223876953125,292.40533447265625,294.8359680175781,294.1103820800781,285.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8970691346330568e-05,3.623485192449927e-11,2.8970654966542497e-05,-6.629139534197748e-05,0.0,0.0,0.0,-0.0001631834893487,60.0,2.103654861450196,-0.0,-5.7220082838593804e-11,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.718832774917246e-06,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.8630647648242302e-06,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.0,0.0,2.114651124429656e-06,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563293457031,0.0,0.0,2.863064082703204e-06,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.358108511340106e-05,285.4212341308594,294.1499938964844,293.223876953125,292.40533447265625,294.8359680175781,294.1103820800781,285.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8970691346330568e-05,3.623485192449927e-11,2.8970654966542497e-05,-6.629139534197748e-05,0.0,0.0,0.0,-0.0001631834893487,60.0,2.103654861450196,-0.0,-5.7220082838593804e-11,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,9.960011766452226e-07,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,1.0488382713447209e-06,299.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,7.746687629150983e-07,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,1.0488379302842077e-06,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,4.97521432407666e-06,285.42120361328125,294.1499938964844,293.1958312988281,292.3880615234375,294.8359375,294.1103820800781,285.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.061298644344788e-05,1.3274086690939768e-11,1.0612973710522056e-05,-2.4284852770506404e-05,0.0,0.0,0.0,-5.977984983474016e-05,60.0,1.6689257621765137,-0.0,-7.678972908931048e-12,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,8.590646416450909e-07,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,9.046373747878532e-07,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,6.681624427073984e-07,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,9.04637147414178e-07,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,4.291190634830855e-06,285.42120361328125,294.1499938964844,293.1925048828125,292.3860168457031,294.8359375,294.11041259765625,285.4979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-9.153864084510133e-06,1.1449131573360027e-11,9.15385226107901e-06,-2.094604860758409e-05,0.0,0.0,0.0,-5.156105908099562e-05,60.0,1.6231175661087036,-0.0,-5.712617878739224e-12,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,4.392689731957944e-07,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,4.625718474926545e-07,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,3.416541858314304e-07,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,4.625717338058166e-07,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,2.194231683461112e-06,285.42120361328125,294.1499938964844,293.1798400878906,292.3782043457031,294.8359375,294.11041259765625,285.502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.68065536551876e-06,5.8542832040431314e-12,4.680649453803198e-06,-1.0710384231060743e-05,0.0,0.0,0.0,-2.6364767109043896e-05,60.0,1.4653549194335938,-0.0,-1.4936351851527196e-12,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,1.846474759759076e-07,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,1.9444289023340389e-07,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.436149403843956e-07,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,1.9444283338998505e-07,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,9.223491588272736e-07,285.42120361328125,294.1499938964844,293.1693115234375,292.3717041015625,294.8359375,294.11041259765625,285.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.967029902516515e-06,2.460361124903554e-12,1.967027401406085e-06,-4.501324838201981e-06,0.0,0.0,0.0,-1.1079770047217607e-05,60.0,1.3435553312301636,-0.0,-2.639187425459294e-13,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,8.523175054619969e-09,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,8.97532359545039e-09,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,6.629147009107328e-09,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,8.975320930915132e-09,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,4.2574875180889655e-08,285.4212341308594,294.1499938964844,293.1549377441406,292.3628234863281,294.8359375,294.11041259765625,285.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-9.082391727588401e-08,1.1362059974514074e-13,9.082380358904629e-08,-2.0782184151357802e-07,0.0,0.0,0.0,-5.11587131768465e-07,60.0,1.170398235321045,-0.0,-5.623236272815342e-16,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,8.523175054619969e-09,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,8.97532359545039e-09,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,6.629147009107328e-09,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,8.975320930915132e-09,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,4.2574875180889655e-08,285.4212341308594,294.1499938964844,293.1549377441406,292.3628234863281,294.8359375,294.11041259765625,285.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-9.082391727588401e-08,1.1362059974514074e-13,9.082380358904629e-08,-2.0782184151357802e-07,0.0,0.0,0.0,-5.11587131768465e-07,60.0,1.170398235321045,-0.0,-5.623236272815342e-16,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-5.326664664906389e-10,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-5.60924029446852e-10,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-4.142968190734563e-10,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-5.609239184245496e-10,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-2.660770048734662e-09,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,5.678645553786055e-09,-7.109584595306126e-15,-5.678638448358697e-09,1.2992913411835616e-08,0.0,0.0,0.0,3.1999661587178714e-08,60.0,1.056207537651062,-0.0,-2.1963130052482417e-18,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-5.326664664906389e-10,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-5.60924029446852e-10,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-4.142968190734563e-10,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-5.609239184245496e-10,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-2.660770048734662e-09,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,5.678645553786055e-09,-7.109584595306126e-15,-5.678638448358697e-09,1.2992913411835616e-08,0.0,0.0,0.0,3.1999661587178714e-08,60.0,1.056207537651062,-0.0,-2.1963130052482417e-18,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.1874632660789928e-10,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.3035064133924966e-10,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.7013629394213578e-10,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.3035058582809848e-10,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.0926792803900294e-09,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,2.377650076823556e-09,-2.96939829868496e-15,-2.377647190243692e-09,5.409291681246486e-09,0.0,0.0,0.0,1.3373210094869137e-08,60.0,0.9823847413063048,-0.0,-3.7039490883960064e-19,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.1874632660789928e-10,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.3035064133924966e-10,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.7013629394213578e-10,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.3035058582809848e-10,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.0926792803900294e-09,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,2.377650076823556e-09,-2.96939829868496e-15,-2.377647190243692e-09,5.409291681246486e-09,0.0,0.0,0.0,1.3373210094869137e-08,60.0,0.9823847413063048,-0.0,-3.7039490883960064e-19,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-9.363877728763016e-11,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-9.860624122781656e-11,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-7.283027653182117e-11,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-9.860622041113487e-11,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-4.677433995681213e-10,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,1.0188587751258638e-09,-1.2445940020369738e-15,-1.0188574428582342e-09,2.318100378317922e-09,0.0,0.0,0.0,5.7334545999765404e-09,60.0,0.915721356868744,-0.0,-6.787267018885919e-20,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-9.363877728763016e-11,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-9.860624122781656e-11,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-7.283027653182117e-11,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-9.860622041113487e-11,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-4.677433995681213e-10,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,1.0188587751258638e-09,-1.2445940020369738e-15,-1.0188574428582342e-09,2.318100378317922e-09,0.0,0.0,0.0,5.7334545999765404e-09,60.0,0.915721356868744,-0.0,-6.787267018885919e-20,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-6.089079240823024e-11,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-6.412100017616496e-11,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-4.735957806478729e-11,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-6.412098629837715e-11,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-3.0416102969610387e-10,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,6.622341008899462e-10,-8.326015175363368e-16,-6.622332682226784e-10,1.5070235059866375e-09,0.0,0.0,0.0,3.739842213690281e-09,60.0,0.8853664398193359,-0.0,-2.8700317359885874e-20,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-3.9655764783042e-11,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-4.1759474350699926e-11,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-3.084342156678409e-11,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-4.1759463942359076e-11,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.980880598440038e-10,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,4.332247338645345e-10,-5.465987253135541e-16,-4.332242065085977e-10,9.841251147335583e-10,0.0,0.0,0.0,2.444721758365631e-09,60.0,0.8563178181648254,-0.0,-1.2172959530979414e-20,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-1.7653212225354764e-11,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-1.8589700959137367e-11,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.3730297281078219e-11,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-1.858969748969041e-11,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-8.818113600428389e-11,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.9370469117596656e-10,-2.1655415059581878e-16,-1.9370448300914944e-10,4.4051598480088206e-10,0.0,0.0,0.0,1.0913936421275139e-09,60.0,0.8006923198699951,-0.0,-2.4122979750488365e-21,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-1.7653212225354764e-11,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-1.8589700959137367e-11,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.3730297281078219e-11,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-1.858969748969041e-11,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-8.818113600428389e-11,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.9370469117596656e-10,-2.1655415059581878e-16,-1.9370448300914944e-10,4.4051598480088206e-10,0.0,0.0,0.0,1.0913936421275139e-09,60.0,0.8006923198699951,-0.0,-2.4122979750488365e-21,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-8.186997087211711e-12,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-8.621311130274645e-12,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-6.367674183077599e-12,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-8.621308528189431e-12,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-4.089559940689824e-11,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,8.959942510156083e-11,-8.66651024406098e-17,-8.959933489594006e-11,2.031406293179216e-10,0.0,0.0,0.0,4.94765117764473e-10,60.0,0.7497056722640991,-0.0,-5.188391437526915e-22,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-8.186997087211711e-12,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-8.621311130274645e-12,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-6.367674183077599e-12,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-8.621308528189431e-12,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-4.089559940689824e-11,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,8.959942510156083e-11,-8.66651024406098e-17,-8.959933489594006e-11,2.031406293179216e-10,0.0,0.0,0.0,4.94765117764473e-10,60.0,0.7497056722640991,-0.0,-5.188391437526915e-22,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-3.837654586474892e-12,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-4.0412395652111854e-12,299.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-2.984847395290369e-12,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-4.0412382641685785e-12,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.9169813306185723e-11,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.5574645996094,0.0,0.0,0.0,0.0,1.0,1.0,4.009097914758897e-11,-2.561710859138743e-17,-4.009095139201335e-11,9.215289642483524e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,0.7028210163116455,-0.0,-1.140027448998811e-22,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-3.837654586474892e-12,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-4.0412395652111854e-12,299.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-2.984847395290369e-12,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-4.0412382641685785e-12,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.9169813306185723e-11,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.5574645996094,0.0,0.0,0.0,0.0,1.0,1.0,4.009097914758897e-11,-2.561710859138743e-17,-4.009095139201335e-11,9.215289642483524e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,0.7028210163116455,-0.0,-1.140027448998811e-22,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-1.790905531512399e-12,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-1.8859117826425242e-12,299.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.3929287411007518e-12,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-1.8859113489616552e-12,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-8.945912587099425e-12,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,1.9292189373798507e-11,-3.155727454986548e-17,-1.929215814877594e-11,4.4005205729336077e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.6613163948059082,-0.0,-2.482450289877536e-23,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-1.790905531512399e-12,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-1.8859117826425242e-12,299.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.3929287411007518e-12,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-1.8859113489616552e-12,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-8.945912587099425e-12,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.5622863769531,0.0,0.0,0.0,0.0,1.0,1.0,1.9292189373798507e-11,-3.155727454986548e-17,-1.929215814877594e-11,4.4005205729336077e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.6595869064331055,-0.0,-2.482726391194364e-23,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-1.023374635901464e-12,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-1.0776638912843306e-12,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-7.959592728846998e-13,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-1.0776635660236789e-12,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-5.11194992586228e-12,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,1.4148146196268918e-11,7.782746341706262e-18,-1.414815400252456e-11,3.028684247841085e-11,0.0,0.0,0.0,7.275957614183426e-11,60.0,0.6395921111106873,-0.0,-8.106861621135805e-24,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-7.675309498210436e-13,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-8.082478913581936e-13,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-5.96969468216052e-13,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-8.082476745177591e-13,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-3.833962661237145e-12,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,8.892791884818063e-12,1.3720627627332444e-17,-8.892804895244133e-12,1.993140548439687e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.6203334927558899,-0.0,-4.560109464673664e-24,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-5.11687317950732e-13,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-5.388319456421653e-13,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-3.979796364423499e-13,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-5.388317830118394e-13,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-2.55597496293114e-12,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.571044921875,0.0,0.0,0.0,0.0,1.0,1.0,3.6374384407289458e-12,-1.2506818660569069e-17,-3.637425863983745e-12,9.575937265360324e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5832279920578003,-0.0,-2.0267154052839512e-24,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-5.11687317950732e-13,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-5.388319456421653e-13,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-3.979796364423499e-13,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-5.388317830118394e-13,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-2.55597496293114e-12,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.571044921875,0.0,0.0,0.0,0.0,1.0,1.0,3.6374384407289458e-12,-1.2506818660569069e-17,-3.637425863983745e-12,9.575937265360324e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5832279920578003,-0.0,-2.0267154052839512e-24,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,1.0375895021647041e-12,-9.228675423241818e-18,-1.037580286446238e-12,3.557480265231616e-12,0.0,0.0,0.0,0.0,60.0,0.54880291223526,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,1.0375895021647041e-12,-9.228675423241818e-18,-1.037580286446238e-12,3.557480265231616e-12,0.0,0.0,0.0,0.0,60.0,0.54880291223526,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0932466954285958e-12,-8.610262789587988e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.5168057084083557,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0932466954285958e-12,-8.610262789587988e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.5168057084083557,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,299.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.568943165207176e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4870138764381408,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,299.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.568943165207176e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4870138764381408,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.568943165207176e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4731178879737854,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-5.11687317950732e-13,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-5.388319456421653e-13,299.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-3.979796364423499e-13,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-5.388317830118394e-13,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-2.55597496293114e-12,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.5858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-6.984586086583589e-12,-1.867889628430494e-18,6.984587821307065e-12,-7.771985312265972e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.4596937894821167,-0.0,-2.0267154052839512e-24,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,299.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.5890808105469,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610261135226761e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.4337246119976043,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
