time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882880,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,299.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.5890808105469,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610261135226761e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.4337246119976043,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,299.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.59210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.568941097255643e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4094537198543548,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,299.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.59210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.568941097255643e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4094537198543548,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.5689406836653385e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3867536783218384,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.5689406836653385e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3867536783218384,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.568939856484725e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3654985427856445,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.568939856484725e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3654985427856445,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.59918212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.991846020031092e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,0.3531334996223449,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.6004333496094,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.991844365669867e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,0.3435223698616028,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5622593279793209e-12,-5.950523500518136e-18,1.5622652910912693e-12,-2.4609771685779602e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3251614570617676,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5622593279793209e-12,-5.950523500518136e-18,1.5622652910912693e-12,-2.4609771685779602e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3251614570617676,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.991841056947418e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,0.307674765586853,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.991841056947418e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,0.307674765586853,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.6072082519531,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610252863420636e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.291247546672821,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.6072082519531,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610252863420636e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.291247546672821,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610253690601248e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.2758173048496246,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610253690601248e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.2758173048496246,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610252863420636e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.2683855593204498,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.61114501953125,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610252036240023e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.2611614465713501,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,299.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.6129455566406,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610252036240023e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.2474961280822754,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,299.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.6129455566406,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610252036240023e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.2474961280822754,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,299.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.6146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.568931998268905e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2346227467060089,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,299.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.6146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.568931998268905e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2346227467060089,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,299.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.61627197265625,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610252036240023e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.2224904000759124,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,299.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.61627197265625,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610252036240023e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.2224904000759124,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.6177978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610251209059411e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.2110434919595718,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.6177978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610251209059411e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.2110434919595718,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610250381878798e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.2044475078582763,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.273422761491563e-12,-3.909198085873036e-18,4.273426664619384e-12,-5.116481023581532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1989852786064148,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,299.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.6207580566406,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610250381878798e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.1889447271823883,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,299.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.6207580566406,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610250381878798e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.1889447271823883,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,299.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610250381878798e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.179445207118988,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,299.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610250381878798e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.179445207118988,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610250381878798e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.170335441827774,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610250381878798e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.170335441827774,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610250381878798e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.1617362052202224,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610250381878798e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.1617362052202224,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.625,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610250381878798e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.1574354171752929,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.6255798339844,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610250381878798e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.1532508581876754,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.6266174316406,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.991836921044354e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,0.1456079334020614,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.4212341308594,294.1499938964844,293.1499938964844,292.3597717285156,294.8359375,294.11041259765625,285.6266174316406,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.991836921044354e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,0.1456079334020614,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
