time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890140,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,292.3554382324219,291.94195556640625,294.8359375,294.11041259765625,285.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.5622593279793209e-12,-5.950499925870678e-18,1.5622652910912693e-12,-2.4609771685779602e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0107365204021334,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,292.3554382324219,291.94195556640625,294.8359375,294.11041259765625,285.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.5622593279793209e-12,-5.950499925870678e-18,1.5622652910912693e-12,-2.4609771685779602e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0107365204021334,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,292.27398681640625,291.8981628417969,294.8359375,294.11041259765625,285.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610233011085936e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0100467624142766,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,292.27398681640625,291.8981628417969,294.8359375,294.11041259765625,285.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610233011085936e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0100467624142766,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,292.1927185058594,291.85430908203125,294.8359375,294.11041259765625,285.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610233011085936e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0094025526195764,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,292.1927185058594,291.85430908203125,294.8359375,294.11041259765625,285.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610233011085936e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0094025526195764,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.42120361328125,294.1499938964844,292.15234375,291.8324584960937,294.8359375,294.11041259765625,285.6454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.5689129731148164e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0090990783646702,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,292.1122741699219,291.81072998046875,294.8359375,294.11041259765625,285.6454467773437,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.99181955025149e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,0.0088056661188602,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.42120361328125,294.1499938964844,292.0332946777344,291.767822265625,294.8359375,294.11041259765625,285.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.5689129731148164e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0082474006339907,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.42120361328125,294.1499938964844,292.0332946777344,291.767822265625,294.8359375,294.11041259765625,285.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.5689129731148164e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0082474006339907,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.9564514160156,291.7259521484375,294.8359375,294.11041259765625,285.6455993652344,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610232183905322e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0077264024876058,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.9564514160156,291.7259521484375,294.8359375,294.11041259765625,285.6455993652344,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610232183905322e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0077264024876058,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.42120361328125,294.1499938964844,291.88238525390625,291.6854858398437,294.8359375,294.11041259765625,285.6456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.5689125595245094e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0072401752695441,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.42120361328125,294.1499938964844,291.88238525390625,291.6854858398437,294.8359375,294.11041259765625,285.6456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.5689125595245094e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0072401752695441,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.42120361328125,294.1499938964844,291.8117980957031,291.6468505859375,294.8359375,294.11041259765625,285.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.5689125595245094e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0067860446870327,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.42120361328125,294.1499938964844,291.8117980957031,291.6468505859375,294.8359375,294.11041259765625,285.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.5689125595245094e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0067860446870327,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.7779846191406,291.6282958984375,294.8359375,294.11041259765625,285.645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5622593279793209e-12,-5.950499512280372e-18,1.5622652910912693e-12,-2.4609771685779602e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0065738796256482,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.74530029296875,291.6103820800781,294.8359375,294.11041259765625,285.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.61023135672471e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0063693891279399,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.42120361328125,294.1499938964844,291.6835632324219,291.5765075683594,294.8359375,294.11041259765625,285.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.5689117323438976e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0059752301312983,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.42120361328125,294.1499938964844,291.6835632324219,291.5765075683594,294.8359375,294.11041259765625,285.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.5689117323438976e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0059752301312983,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.62725830078125,291.5456237792969,294.8359375,294.11041259765625,285.6459045410156,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.991818723070878e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,0.005610064137727,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.62725830078125,291.5456237792969,294.8359375,294.11041259765625,285.6459045410156,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.991818723070878e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,0.005610064137727,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.5770263671875,291.5180969238281,294.8359375,294.11041259765625,285.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.991817895890265e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,0.0052804807201027,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.5770263671875,291.5180969238281,294.8359375,294.11041259765625,285.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.991817895890265e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,0.0052804807201027,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.53350830078125,291.4944152832031,294.8359375,294.11041259765625,285.64599609375,0.0,0.0,0.0,0.0,1.0,1.0,3.804409912100404e-12,-1.0651550153924909e-17,-3.804399503759548e-12,4.53150754767262e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0049693384207785,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.53350830078125,291.4944152832031,294.8359375,294.11041259765625,285.64599609375,0.0,0.0,0.0,0.0,1.0,1.0,3.804409912100404e-12,-1.0651550153924909e-17,-3.804399503759548e-12,4.53150754767262e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0049693384207785,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.5144958496094,291.4841003417969,294.8359375,294.11041259765625,285.64599609375,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610230529544097e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.004836743697524,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.4974060058594,291.4748840332031,294.8359375,294.11041259765625,285.6460266113281,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610230529544097e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0046808989718556,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.4693603515625,291.4599609375,294.8359375,294.11041259765625,285.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610230529544097e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0043917633593082,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.4693603515625,291.4599609375,294.8359375,294.11041259765625,285.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610230529544097e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0043917633593082,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.45001220703125,291.45001220703125,294.8359375,294.11041259765625,285.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610230529544097e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0041231983341276,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.45001220703125,291.45001220703125,294.8359375,294.11041259765625,285.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610230529544097e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0041231983341276,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.4359130859375,291.4359130859375,294.8359375,294.11041259765625,285.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610230529544097e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0038958257064223,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.4359130859375,291.4359130859375,294.8359375,294.11041259765625,285.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610230529544097e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0038958257064223,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.4231872558594,291.4231872558594,294.8359375,294.11041259765625,285.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,3.804409912100404e-12,-1.0651550153924909e-17,-3.804399503759548e-12,4.53150754767262e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0036750491708517,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.4231872558594,291.4231872558594,294.8359375,294.11041259765625,285.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,3.804409912100404e-12,-1.0651550153924909e-17,-3.804399503759548e-12,4.53150754767262e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0036750491708517,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.4173278808594,291.4173278808594,294.8359375,294.11041259765625,285.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,3.804409912100404e-12,-1.0651550153924909e-17,-3.804399503759548e-12,4.53150754767262e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.003587886923924,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.4117736816406,291.4117736816406,294.8359069824219,294.11041259765625,285.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610230529544097e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0034995491150766,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.4212341308594,294.1499938964844,291.40167236328125,291.40167236328125,294.8359069824219,294.11041259765625,285.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,3.804409912100404e-12,-1.0651550153924909e-17,-3.804399503759548e-12,4.53150754767262e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0032835400197654,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.4212341308594,294.1499938964844,291.40167236328125,291.40167236328125,294.8359069824219,294.11041259765625,285.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,3.804409912100404e-12,-1.0651550153924909e-17,-3.804399503759548e-12,4.53150754767262e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0032835400197654,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
