time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892540,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.4212341308594,294.1499938964844,291.39276123046875,291.39276123046875,294.8359069824219,294.11041259765625,285.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.991817068709654e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,0.0030999209266155,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.4212341308594,294.1499938964844,291.39276123046875,291.39276123046875,294.8359069824219,294.11041259765625,285.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.991817068709654e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,0.0030999209266155,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.38507080078125,291.38507080078125,294.8359069824219,294.11041259765625,285.6462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.506602134715429e-12,-5.332084810675009e-18,1.5066074473060742e-12,-4.142453741140528e-12,0.0,0.0,0.0,0.0,60.0,0.0029186811298131,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.38507080078125,291.38507080078125,294.8359069824219,294.11041259765625,285.6462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.506602134715429e-12,-5.332084810675009e-18,1.5066074473060742e-12,-4.142453741140528e-12,0.0,0.0,0.0,0.0,60.0,0.0029186811298131,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.3785400390625,291.3785400390625,294.8359069824219,294.11041259765625,285.64630126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610230529544097e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0027517788112163,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.3785400390625,291.3785400390625,294.8359069824219,294.11041259765625,285.64630126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610230529544097e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0027517788112163,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.37567138671875,291.37567138671875,294.8359069824219,294.11041259765625,285.64630126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.991817068709654e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,0.0026666573248803,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.37310791015625,291.37310791015625,294.8359069824219,294.11041259765625,285.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5066000747313013e-12,-3.749740742111903e-17,1.5066375881264693e-12,-4.14248323143962e-12,0.0,0.0,0.0,0.0,60.0,0.0026010582223534,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,5.11687317950732e-13,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,5.388319456421653e-13,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,3.979796364423499e-13,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,5.388317830118394e-13,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,2.55597496293114e-12,285.42120361328125,294.1499938964844,291.3687438964844,291.3687438964844,294.8359069824219,294.11041259765625,285.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,3.860067213784513e-12,-1.0033136693090465e-17,-3.860057239124526e-12,2.850030975110052e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0024505846668034,-0.0,-2.0267154052839512e-24,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,5.11687317950732e-13,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,5.388319456421653e-13,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,3.979796364423499e-13,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,5.388317830118394e-13,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,2.55597496293114e-12,285.42120361328125,294.1499938964844,291.3687438964844,291.3687438964844,294.8359069824219,294.11041259765625,285.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,3.860067213784513e-12,-1.0033136693090465e-17,-3.860057239124526e-12,2.850030975110052e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0024505846668034,-0.0,-2.0267154052839512e-24,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.36541748046875,291.36541748046875,294.8359069824219,294.11041259765625,285.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610228875182872e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0023231736849993,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.36541748046875,291.36541748046875,294.8359069824219,294.11041259765625,285.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610228875182872e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0023231736849993,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.3630676269531,291.3630676269531,294.8359069824219,294.11041259765625,285.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610228875182872e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0021770331077277,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.3630676269531,291.3630676269531,294.8359069824219,294.11041259765625,285.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610228875182872e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0021770331077277,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,5.11687317950732e-13,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,5.388319456421653e-13,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,3.979796364423499e-13,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,5.388317830118394e-13,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,2.55597496293114e-12,285.42120361328125,294.1499938964844,291.3616638183594,291.3616638183594,294.8359069824219,294.11041259765625,285.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,3.860067213784513e-12,-1.0033135865909852e-17,-3.860057239124526e-12,2.850030975110052e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0020438097417354,-0.0,-2.0267154052839512e-24,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,5.11687317950732e-13,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,5.388319456421653e-13,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,3.979796364423499e-13,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,5.388317830118394e-13,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,2.55597496293114e-12,285.42120361328125,294.1499938964844,291.3616638183594,291.3616638183594,294.8359069824219,294.11041259765625,285.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,3.860067213784513e-12,-1.0033135865909852e-17,-3.860057239124526e-12,2.850030975110052e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0020438097417354,-0.0,-2.0267154052839512e-24,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.3612976074219,291.3612976074219,294.8359069824219,294.11041259765625,285.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.506602134715429e-12,-5.332083156313785e-18,1.5066074473060742e-12,-4.142453741140528e-12,0.0,0.0,0.0,0.0,60.0,0.0019937756005674,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.42120361328125,294.1499938964844,291.36114501953125,291.36114501953125,294.8359069824219,294.11041259765625,285.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.273422761491563e-12,-3.909176165586805e-18,4.273426664619384e-12,-5.116481023581532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0019310110947117,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.36151123046875,291.36151123046875,294.8359069824219,294.11041259765625,285.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.991815414348429e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,0.0018107814248651,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.36151123046875,291.36151123046875,294.8359069824219,294.11041259765625,285.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.991815414348429e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,0.0018107814248651,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.3627014160156,291.3627014160156,294.8359069824219,294.11041259765625,285.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.61022804800226e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0017118110554292,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.3627014160156,291.3627014160156,294.8359069824219,294.11041259765625,285.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.61022804800226e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0017118110554292,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.3646545410156,291.3646545410156,294.8359069824219,294.11041259765625,285.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.61022804800226e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0016070508863776,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.3646545410156,291.3646545410156,294.8359069824219,294.11041259765625,285.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.61022804800226e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0016070508863776,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.3673400878906,291.3673400878906,294.8359069824219,294.11041259765625,285.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5622593279793209e-12,-5.950494962787003e-18,1.5622652910912693e-12,-2.4609771685779602e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0014982093125581,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.3673400878906,291.3673400878906,294.8359069824219,294.11041259765625,285.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5622593279793209e-12,-5.950494962787003e-18,1.5622652910912693e-12,-2.4609771685779602e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0014982093125581,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.3689270019531,291.3689270019531,294.8359069824219,294.11041259765625,285.646484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5622593279793209e-12,-5.950492067654859e-18,1.5622652910912693e-12,-2.4609771685779602e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0014474383788183,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.42120361328125,294.1499938964844,291.3706970214844,291.3706970214844,294.8359069824219,294.11041259765625,285.646484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.568905114898997e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0013993779430165,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.42120361328125,294.1499938964844,291.3747253417969,291.3747253417969,294.8359069824219,294.11041259765625,285.646484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.568905114898997e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.001309203566052,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.42120361328125,294.1499938964844,291.3747253417969,291.3747253417969,294.8359069824219,294.11041259765625,285.646484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.568905114898997e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.001309203566052,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.42120361328125,294.1499938964844,291.3793640136719,291.3793640136719,294.8359069824219,294.11041259765625,285.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.568905114898997e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0012259609065949,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.42120361328125,294.1499938964844,291.3793640136719,291.3793640136719,294.8359069824219,294.11041259765625,285.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.568905114898997e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0012259609065949,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.42120361328125,294.1499938964844,291.38458251953125,291.38458251953125,294.8359069824219,294.11041259765625,285.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.568905114898997e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011484588030725,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.42120361328125,294.1499938964844,291.38458251953125,291.38458251953125,294.8359069824219,294.11041259765625,285.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.568905114898997e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011484588030725,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,5.11687317950732e-13,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,5.388319456421653e-13,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,3.979796364423499e-13,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,5.388317830118394e-13,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,2.55597496293114e-12,285.42120361328125,294.1499938964844,291.3902893066406,291.3902893066406,294.8359069824219,294.11041259765625,285.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,1.2045611903765965e-12,-7.373398644791533e-18,-1.2045538178018234e-12,-1.4869496692965225e-12,0.0,0.0,0.0,0.0,60.0,0.0010761754820123,-0.0,-2.0267154052839512e-24,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,5.11687317950732e-13,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,5.388319456421653e-13,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,3.979796364423499e-13,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,5.388317830118394e-13,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,2.55597496293114e-12,285.42120361328125,294.1499938964844,291.3902893066406,291.3902893066406,294.8359069824219,294.11041259765625,285.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,1.2045611903765965e-12,-7.373398644791533e-18,-1.2045538178018234e-12,-1.4869496692965225e-12,0.0,0.0,0.0,0.0,60.0,0.0010761754820123,-0.0,-2.0267154052839512e-24,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.3933410644531,291.3933410644531,294.8359069824219,294.11041259765625,285.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5622593279793209e-12,-5.950491240474247e-18,1.5622652910912693e-12,-2.4609771685779602e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0010420237667858,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.42120361328125,294.1499938964844,291.3965148925781,291.3965148925781,294.8359069824219,294.11041259765625,285.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.568903874128078e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0010095803299918,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.42120361328125,294.1499938964844,291.4031677246094,291.4031677246094,294.8359069824219,294.11041259765625,285.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.568903874128078e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0009467200143262,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.42120361328125,294.1499938964844,291.4031677246094,291.4031677246094,294.8359069824219,294.11041259765625,285.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.568903874128078e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0009467200143262,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
