time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17894940,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.41021728515625,291.41021728515625,294.8359069824219,294.11041259765625,285.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610223912099198e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0008883232949301,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.41021728515625,291.41021728515625,294.8359069824219,294.11041259765625,285.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610223912099198e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0008883232949301,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.42120361328125,294.1499938964844,291.4176330566406,291.4176330566406,294.8359069824219,294.11041259765625,285.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.568903874128078e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0008340537897311,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.42120361328125,294.1499938964844,291.4176330566406,291.4176330566406,294.8359069824219,294.11041259765625,285.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.568903874128078e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0008340537897311,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.42535400390625,291.42535400390625,294.8359069824219,294.11041259765625,285.6465759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610223912099198e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0007925278041511,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.42535400390625,291.42535400390625,294.8359069824219,294.11041259765625,285.6465759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610223912099198e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0007925278041511,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.4293212890625,291.4293212890625,294.8359069824219,294.11041259765625,285.6465759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610223912099198e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0007859182660467,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.42120361328125,294.1499938964844,291.433349609375,291.433349609375,294.8359069824219,294.11041259765625,285.6465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.568903874128078e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0008288623066619,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.42120361328125,294.1499938964844,291.44158935546875,291.44158935546875,294.8359069824219,294.11041259765625,285.6465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.568903874128078e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0032872133888304,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.42120361328125,294.1499938964844,291.44158935546875,291.44158935546875,294.8359069824219,294.11041259765625,285.6465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.568903874128078e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0032872133888304,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,5.11687317950732e-13,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,5.388319456421653e-13,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,3.979796364423499e-13,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,5.388317830118394e-13,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,2.55597496293114e-12,285.42120361328125,294.1499938964844,291.45001220703125,291.45001220703125,294.8359069824219,294.11041259765625,285.6465759277344,0.0,0.0,0.0,0.0,1.0,1.0,3.860067213784513e-12,-1.0033130075645564e-17,-3.860057239124526e-12,2.850030975110052e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0206343252211809,-0.0,-2.0267154052839512e-24,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,5.11687317950732e-13,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,5.388319456421653e-13,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,3.979796364423499e-13,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,5.388317830118394e-13,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,2.55597496293114e-12,285.42120361328125,294.1499938964844,291.45001220703125,291.45001220703125,294.8359069824219,294.11041259765625,285.6465759277344,0.0,0.0,0.0,0.0,1.0,1.0,3.860067213784513e-12,-1.0033130075645564e-17,-3.860057239124526e-12,2.850030975110052e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0206343252211809,-0.0,-2.0267154052839512e-24,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.4595031738281,291.45330810546875,294.8359069824219,294.11041259765625,285.6466064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610223084918584e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0340374745428562,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.4595031738281,291.45330810546875,294.8359069824219,294.11041259765625,285.6466064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610223084918584e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0340374745428562,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.4709777832031,291.4576110839844,294.8359069824219,294.11041259765625,285.6466064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610223084918584e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.1050423383712768,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.4709777832031,291.4576110839844,294.8359069824219,294.11041259765625,285.6466064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610223084918584e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.1050423383712768,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.4773864746094,291.4601135253906,294.8359069824219,294.11041259765625,285.6466064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610223084918584e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0982970148324966,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.4842224121094,291.4628601074219,294.8359069824219,294.11041259765625,285.6466064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610223084918584e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0660941898822784,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.4991760253906,291.468994140625,294.8359069824219,294.11041259765625,285.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5066000747313013e-12,-3.749740080367413e-17,1.5066375881264693e-12,-4.14248323143962e-12,0.0,0.0,0.0,0.0,60.0,0.0307868011295795,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.4991760253906,291.468994140625,294.8359069824219,294.11041259765625,285.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5066000747313013e-12,-3.749740080367413e-17,1.5066375881264693e-12,-4.14248323143962e-12,0.0,0.0,0.0,0.0,60.0,0.0307868011295795,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.51568603515625,291.4759521484375,294.8359069824219,294.11041259765625,285.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.99180962408414e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,0.0191640835255384,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.51568603515625,291.4759521484375,294.8359069824219,294.11041259765625,285.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.99180962408414e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,0.0191640835255384,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.5335998535156,291.4836730957031,294.8359069824219,294.11041259765625,285.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.991808796903527e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,0.0124110877513885,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.5335998535156,291.4836730957031,294.8359069824219,294.11041259765625,285.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.991808796903527e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,0.0124110877513885,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.55279541015625,291.4920349121094,294.8359069824219,294.11041259765625,285.64666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610220603376746e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0079384250566363,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.55279541015625,291.4920349121094,294.8359069824219,294.11041259765625,285.64666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610220603376746e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0079384250566363,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.5628356933594,291.4964599609375,294.8359069824219,294.11041259765625,285.64666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610220603376746e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0064816288650035,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.42120361328125,294.1499938964844,291.5731506347656,291.50103759765625,294.8359069824219,294.11041259765625,285.64666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.5689009789959344e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0052790609188377,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.59454345703125,291.5105895996094,294.8359069824219,294.11041259765625,285.6466979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610220603376746e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0033274963498115,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.59454345703125,291.5105895996094,294.8359069824219,294.11041259765625,285.6466979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610220603376746e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0033274963498115,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.6168212890625,291.5205993652344,294.8359069824219,294.11041259765625,285.6466979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.991807142542302e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,0.0021466393955051,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.6168212890625,291.5205993652344,294.8359069824219,294.11041259765625,285.6466979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.991807142542302e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,0.0021466393955051,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,5.11687317950732e-13,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,5.388319456421653e-13,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,3.979796364423499e-13,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,5.388317830118394e-13,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,2.55597496293114e-12,285.42120361328125,294.1499938964844,291.6398620605469,291.5310363769531,294.8359069824219,294.11041259765625,285.6466979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.2045611903765965e-12,-7.373392854527245e-18,-1.2045538178018234e-12,-1.4869496692965225e-12,0.0,0.0,0.0,0.0,60.0,0.0014216692652553,-0.0,-2.0267154052839512e-24,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,5.11687317950732e-13,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,5.388319456421653e-13,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,3.979796364423499e-13,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,5.388317830118394e-13,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,2.55597496293114e-12,285.42120361328125,294.1499938964844,291.6398620605469,291.5310363769531,294.8359069824219,294.11041259765625,285.6466979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.2045611903765965e-12,-7.373392854527245e-18,-1.2045538178018234e-12,-1.4869496692965225e-12,0.0,0.0,0.0,0.0,60.0,0.0014216692652553,-0.0,-2.0267154052839512e-24,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,5.11687317950732e-13,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,5.388319456421653e-13,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,3.979796364423499e-13,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,5.388317830118394e-13,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,2.55597496293114e-12,285.42120361328125,294.1499938964844,291.66357421875,291.5418395996094,294.8359069824219,294.11041259765625,285.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.2602183836404879e-12,-6.754979807283107e-18,-1.2602115531668012e-12,-3.168426241859091e-12,0.0,0.0,0.0,0.0,60.0,0.0009641929063946,-0.0,-2.0267154052839512e-24,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,5.11687317950732e-13,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,5.388319456421653e-13,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,3.979796364423499e-13,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,5.388317830118394e-13,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,2.55597496293114e-12,285.42120361328125,294.1499938964844,291.66357421875,291.5418395996094,294.8359069824219,294.11041259765625,285.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.2602183836404879e-12,-6.754979807283107e-18,-1.2602115531668012e-12,-3.168426241859091e-12,0.0,0.0,0.0,0.0,60.0,0.0009641929063946,-0.0,-2.0267154052839512e-24,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,5.11687317950732e-13,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,5.388319456421653e-13,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,3.979796364423499e-13,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,5.388317830118394e-13,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,2.55597496293114e-12,285.42120361328125,294.1499938964844,291.67559814453125,291.5473327636719,294.8359069824219,294.11041259765625,285.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,3.860067213784513e-12,-1.0033123458200665e-17,-3.860057239124526e-12,2.850030975110052e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0008215743582695,-0.0,-2.0267154052839512e-24,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.687744140625,291.55291748046875,294.8359069824219,294.11041259765625,285.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.991802179458627e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,0.0007024307269603,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.7123107910156,291.564208984375,294.8359069824219,294.11041259765625,285.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.991799697916789e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,0.0004989440203644,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.7123107910156,291.564208984375,294.8359069824219,294.11041259765625,285.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.991799697916789e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,0.0004989440203644,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
