time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897340,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,5.11687317950732e-13,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,5.388319456421653e-13,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,3.979796364423499e-13,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,5.388317830118394e-13,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,2.55597496293114e-12,285.42120361328125,294.1499938964844,291.7371520996094,291.5756225585937,294.8359069824219,294.11041259765625,285.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,3.860067213784513e-12,-1.0033117667936376e-17,-3.860057239124526e-12,2.850030975110052e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.000368078588508,-0.0,-2.0267154052839512e-24,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,5.11687317950732e-13,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,5.388319456421653e-13,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,3.979796364423499e-13,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,5.388317830118394e-13,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,2.55597496293114e-12,285.42120361328125,294.1499938964844,291.7371520996094,291.5756225585937,294.8359069824219,294.11041259765625,285.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,3.860067213784513e-12,-1.0033117667936376e-17,-3.860057239124526e-12,2.850030975110052e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.000368078588508,-0.0,-2.0267154052839512e-24,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.7620544433594,291.587158203125,294.8359069824219,294.11041259765625,285.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,3.804409912100404e-12,-1.0651531955951433e-17,-3.804399503759548e-12,4.53150754767262e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0002905287547037,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.7620544433594,291.587158203125,294.8359069824219,294.11041259765625,285.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,3.804409912100404e-12,-1.0651531955951433e-17,-3.804399503759548e-12,4.53150754767262e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0002905287547037,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.7869873046875,291.5987243652344,294.8359069824219,294.11041259765625,285.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.991798043555564e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,0.0002332722215214,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.7869873046875,291.5987243652344,294.8359069824219,294.11041259765625,285.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.991798043555564e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,0.0002332722215214,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.79937744140625,291.6044921875,294.8359069824219,294.11041259765625,285.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610210677209397e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0002099427365465,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.8117370605469,291.6102600097656,294.8359069824219,294.11041259765625,285.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610209850028783e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,0.0001857151073636,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.83624267578125,291.6216735839844,294.8359069824219,294.11041259765625,285.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610209850028783e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,4.667733810492791e-05,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.83624267578125,291.6216735839844,294.8359069824219,294.11041259765625,285.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610209850028783e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,4.667733810492791e-05,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.8603210449219,291.6329345703125,294.8359069824219,294.11041259765625,285.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610209850028783e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,4.207943857181817e-05,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.8603210449219,291.6329345703125,294.8359069824219,294.11041259765625,285.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610209850028783e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,4.207943857181817e-05,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.88385009765625,291.6439819335937,294.8359069824219,294.11041259765625,285.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610209850028783e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,3.3078515116358176e-05,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.88385009765625,291.6439819335937,294.8359069824219,294.11041259765625,285.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610209850028783e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,3.3078515116358176e-05,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.90673828125,291.6547241210937,294.8359069824219,294.11041259765625,285.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.991797216374951e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,2.574162863311357e-05,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.90673828125,291.6547241210937,294.8359069824219,294.11041259765625,285.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.991797216374951e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,2.574162863311357e-05,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.9178771972656,291.6600036621094,294.8359069824219,294.11041259765625,285.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.991795562013726e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,2.555114588176366e-05,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.9288024902344,291.6651611328125,294.8359069824219,294.11041259765625,285.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.99179308047189e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,2.52634290518472e-05,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.949951171875,291.6751708984375,294.8359069824219,294.11041259765625,285.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610205714125719e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,2.846724601113237e-05,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.949951171875,291.6751708984375,294.8359069824219,294.11041259765625,285.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610205714125719e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,2.846724601113237e-05,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.97003173828125,291.6847229003906,294.8359069824219,294.11041259765625,285.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610204886945108e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,2.1474230379681103e-05,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,291.97003173828125,291.6847229003906,294.8359069824219,294.11041259765625,285.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610204886945108e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,2.1474230379681103e-05,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.9889221191406,291.6937255859375,294.8359069824219,294.11041259765625,285.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.991792253291276e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,1.648297802603338e-05,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.9889221191406,291.6937255859375,294.8359069824219,294.11041259765625,285.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.991792253291276e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,1.648297802603338e-05,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,292.0065002441406,291.7021789550781,294.8359069824219,294.11041259765625,285.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,3.804409912100404e-12,-1.0651523684145309e-17,-3.804399503759548e-12,4.53150754767262e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.194750959461089e-05,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,292.0065002441406,291.7021789550781,294.8359069824219,294.11041259765625,285.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,3.804409912100404e-12,-1.0651523684145309e-17,-3.804399503759548e-12,4.53150754767262e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.194750959461089e-05,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.42120361328125,294.1499938964844,292.0147705078125,291.7061462402344,294.8359069824219,294.11041259765625,285.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.273422761491563e-12,-3.909151350168427e-18,4.273426664619384e-12,-5.116481023581532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.084733180003241e-05,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,292.02264404296875,291.7099609375,294.8359069824219,294.11041259765625,285.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610204059764495e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,2.571113691374194e-05,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,292.03717041015625,291.7170715332031,294.8359069824219,294.11041259765625,285.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610204059764495e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,9.898844837152865e-06,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,292.03717041015625,291.7170715332031,294.8359069824219,294.11041259765625,285.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610204059764495e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,9.898844837152865e-06,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.42120361328125,294.1499938964844,292.04998779296875,291.723388671875,294.8359069824219,294.11041259765625,285.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.568884435383683e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.551550879725255e-06,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.42120361328125,294.1499938964844,292.04998779296875,291.723388671875,294.8359069824219,294.11041259765625,285.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.568884435383683e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.551550879725255e-06,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,292.05322265625,291.7225036621094,294.8359069824219,294.11041259765625,285.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,3.804409912100404e-12,-1.0651523684145309e-17,-3.804399503759548e-12,4.53150754767262e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.7645107820717385e-06,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,292.05322265625,291.7225036621094,294.8359069824219,294.11041259765625,285.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,3.804409912100404e-12,-1.0651523684145309e-17,-3.804399503759548e-12,4.53150754767262e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.7645107820717385e-06,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,292.0399475097656,291.7087097167969,294.8359069824219,294.11041259765625,285.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.991791426110663e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,9.21274386200821e-06,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,292.0399475097656,291.7087097167969,294.8359069824219,294.11041259765625,285.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.991791426110663e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,9.21274386200821e-06,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,292.0275573730469,291.6972961425781,294.8359069824219,294.11041259765625,285.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,3.804409912100404e-12,-1.0651522856964696e-17,-3.804399503759548e-12,4.53150754767262e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.572212547936942e-06,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,-2.55843658975366e-13,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,-2.6941597282108265e-13,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,-1.9898981822117493e-13,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,-2.694158915059197e-13,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,-1.27798748146557e-12,285.42120361328125,294.1499938964844,292.0115051269531,291.6830444335937,294.8359069824219,294.11041259765625,285.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179165212432125e-12,-6.568884021793377e-18,1.6179231348764644e-12,-7.79500433385067e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6803369362605736e-05,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.9691772460937,291.6465759277344,294.8359069824219,294.11041259765625,285.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,3.804409912100404e-12,-1.0651523684145309e-17,-3.804399503759548e-12,4.53150754767262e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.06538230588194e-06,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,291.9691772460937,291.6465759277344,294.8359069824219,294.11041259765625,285.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,3.804409912100404e-12,-1.0651523684145309e-17,-3.804399503759548e-12,4.53150754767262e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.06538230588194e-06,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
