time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902140,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,290.2284240722656,290.2284240722656,294.8359069824219,294.11041259765625,285.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610194960777757e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,3.260061021137517e-06,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,290.2284240722656,290.2284240722656,294.8359069824219,294.11041259765625,285.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610194960777757e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,3.260061021137517e-06,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,290.216796875,290.216796875,294.8359069824219,294.11041259765625,285.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610194960777757e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,2.074242729577236e-06,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,290.216796875,290.216796875,294.8359069824219,294.11041259765625,285.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610194960777757e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,2.074242729577236e-06,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,290.2218017578125,290.2218017578125,294.8359069824219,294.11041259765625,285.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5066000747313013e-12,-3.7497371025172076e-17,1.5066375881264693e-12,-4.14248323143962e-12,0.0,0.0,0.0,0.0,60.0,1.8534972241468493e-06,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,290.2218017578125,290.2218017578125,294.8359069824219,294.11041259765625,285.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5066000747313013e-12,-3.7497371025172076e-17,1.5066375881264693e-12,-4.14248323143962e-12,0.0,0.0,0.0,0.0,60.0,1.8534972241468493e-06,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,290.2309875488281,290.2309875488281,294.8359069824219,294.11041259765625,285.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610194960777757e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,1.2626261423065444e-06,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,290.24481201171875,290.24481201171875,294.8359069824219,294.11041259765625,285.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.093246803848813e-12,-8.610194960777757e-18,-1.0932381302314333e-12,1.8760036926690482e-12,0.0,0.0,0.0,0.0,60.0,8.793614370006253e-07,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,290.2870788574219,290.2870788574219,294.8359069824219,294.11041259765625,285.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.273422761491563e-12,-3.909142251181689e-18,4.273426664619384e-12,-5.116481023581532e-12,0.0,0.0,0.0,0.0,60.0,3.678484858937736e-07,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0,285.42120361328125,294.1499938964844,290.2870788574219,290.2870788574219,294.8359069824219,294.11041259765625,285.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.273422761491563e-12,-3.909142251181689e-18,4.273426664619384e-12,-5.116481023581532e-12,0.0,0.0,0.0,0.0,60.0,3.678484858937736e-07,-0.0,-0.0,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,290.3500061035156,290.3500061035156,294.8359069824219,294.11041259765625,285.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.991781499943313e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,3.322500106150983e-06,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,2.55843658975366e-13,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.6941597282108265e-13,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,1.9898981822117493e-13,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,2.694158915059197e-13,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,1.27798748146557e-12,285.42120361328125,294.1499938964844,290.3500061035156,290.3500061035156,294.8359069824219,294.11041259765625,285.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,1.1489039971127046e-12,-7.991781499943313e-18,-1.1488959740166282e-12,1.9452698458120865e-13,0.0,0.0,0.0,0.0,60.0,3.322500106150983e-06,-0.0,-5.066788513209878e-25,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,2.2940987776109978e-08,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,2.4157991163065162e-08,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,1.7843019506358363e-08,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,2.4157984057637805e-08,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,1.1459458448825901e-07,285.4211120605469,294.1499938964844,290.4269714355469,290.416015625,294.8359375,294.1103820800781,285.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.444369329168694e-07,3.0572335570251685e-13,2.444366202780657e-07,-5.59335092020774e-07,0.0,0.0,0.0,-1.376844011247158e-06,60.0,3.957210719818249e-05,-0.0,-4.07387526355418e-15,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,2.2940987776109978e-08,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,2.4157991163065162e-08,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,1.7843019506358363e-08,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,2.4157984057637805e-08,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,1.1459458448825901e-07,285.4211120605469,294.1499938964844,290.4269714355469,290.416015625,294.8359375,294.1103820800781,285.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.444369329168694e-07,3.0572335570251685e-13,2.444366202780657e-07,-5.59335092020774e-07,0.0,0.0,0.0,-1.376844011247158e-06,60.0,3.957210719818249e-05,-0.0,-4.07387526355418e-15,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,1.5624320326423913e-07,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,1.645317837528637e-07,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,1.215226888007237e-07,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,1.645317553311543e-07,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,7.804644042153086e-07,285.4211120605469,294.1499938964844,290.51025390625,290.48712158203125,294.8359375,294.1103820800781,285.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.665068225520372e-06,2.0825134151858386e-12,1.665066179157293e-06,-3.809909003393841e-06,0.0,0.0,0.0,-9.378811228089036e-06,60.0,0.0037004698533564,-0.0,-1.889669112376327e-13,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,1.5624320326423913e-07,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,1.645317837528637e-07,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,1.215226888007237e-07,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,1.645317553311543e-07,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,7.804644042153086e-07,285.4211120605469,294.1499938964844,290.51025390625,290.48712158203125,294.8359375,294.1103820800781,285.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.665068225520372e-06,2.0825134151858386e-12,1.665066179157293e-06,-3.809909003393841e-06,0.0,0.0,0.0,-9.378811228089036e-06,60.0,0.0037004698533564,-0.0,-1.889669112376327e-13,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,3.938434076644626e-07,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,4.147364904838469e-07,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,3.063231304167857e-07,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,4.1473640521871857e-07,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,1.9673225324368104e-06,285.421142578125,294.1499938964844,290.5541381835937,290.52447509765625,294.8359375,294.1103820800781,285.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.198616352368845e-06,5.25088089328718e-12,4.198610895400634e-06,-9.606063031242227e-06,0.0,0.0,0.0,-2.3649277864024043e-05,60.0,0.0100724911317229,-0.0,-1.2006893959984333e-12,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,6.438361879190779e-07,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,6.779911814192019e-07,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,5.007622689845448e-07,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,6.779910108889453e-07,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,3.21608376907534e-06,285.421142578125,294.1499938964844,290.5994567871094,290.5629272460937,294.8359375,294.1103820800781,285.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-6.863334874651628e-06,8.583547067564368e-12,6.863326234451961e-06,-1.570294080011081e-05,0.0,0.0,0.0,-3.8658734411001205e-05,60.0,0.0167574174702167,-0.0,-3.20873774599384e-12,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591979980469,0.0,0.0,2.0493639567575883e-06,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,2.1580810880550416e-06,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692077636719,0.0,0.0,1.593952219991479e-06,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564208984375,0.0,0.0,2.1580806333076907e-06,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500427246094,0.0,0.0,1.0236961315968074e-05,285.42138671875,294.1499938964844,290.69415283203125,290.64306640625,294.8355407714844,294.1103820800781,285.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.18360401049722e-05,2.73114829363319e-11,2.1836012820131145e-05,-4.996643474441953e-05,0.0,0.0,0.0,-0.000122996236314,60.0,0.0576478019356727,-0.0,-3.251035204931973e-11,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591979980469,0.0,0.0,2.0493639567575883e-06,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,2.1580810880550416e-06,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692077636719,0.0,0.0,1.593952219991479e-06,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564208984375,0.0,0.0,2.1580806333076907e-06,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500427246094,0.0,0.0,1.0236961315968074e-05,285.42138671875,294.1499938964844,290.69415283203125,290.64306640625,294.8355407714844,294.1103820800781,285.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.18360401049722e-05,2.73114829363319e-11,2.1836012820131145e-05,-4.996643474441953e-05,0.0,0.0,0.0,-0.000122996236314,60.0,0.0576478019356727,-0.0,-3.251035204931973e-11,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,4.819118203158723e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,5.0747685236274265e-06,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,3.7482088828255655e-06,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571838378906,0.0,0.0,5.074767614132725e-06,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,2.407240754109808e-05,285.42254638671875,294.1499938964844,290.7939453125,290.72711181640625,294.83380126953125,294.11016845703125,285.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-5.134810271556489e-05,6.422379988935134e-11,5.134803723194637e-05,-0.0001174974095192,0.0,0.0,0.0,-0.0002892292977776,60.0,0.243937462568283,-0.0,-1.79770587305228e-10,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,4.819118203158723e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,5.0747685236274265e-06,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,3.7482088828255655e-06,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571838378906,0.0,0.0,5.074767614132725e-06,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,2.407240754109808e-05,285.42254638671875,294.1499938964844,290.7939453125,290.72711181640625,294.83380126953125,294.11016845703125,285.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-5.134810271556489e-05,6.422379988935134e-11,5.134803723194637e-05,-0.0001174974095192,0.0,0.0,0.0,-0.0002892292977776,60.0,0.243937462568283,-0.0,-1.79770587305228e-10,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,8.712322596693411e-06,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,9.174504157272168e-06,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716491699219,0.0,0.0,6.776261670893291e-06,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45880126953125,0.0,0.0,9.174502338282764e-06,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,4.351969982963056e-05,285.4248352050781,294.1499938964844,290.8984375,290.8146667480469,294.8299865722656,294.1092834472656,285.6469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-9.28308509173803e-05,1.1610836597730767e-10,9.283073450205848e-05,-0.0002124201855622,0.0,0.0,0.0,-0.0005228898371569,60.0,0.50777667760849,-0.0,-5.875588349191219e-10,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,8.712322596693411e-06,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,9.174504157272168e-06,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716491699219,0.0,0.0,6.776261670893291e-06,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45880126953125,0.0,0.0,9.174502338282764e-06,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,4.351969982963056e-05,285.4248352050781,294.1499938964844,290.8984375,290.8146667480469,294.8299865722656,294.1092834472656,285.6469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-9.28308509173803e-05,1.1610836597730767e-10,9.283073450205848e-05,-0.0002124201855622,0.0,0.0,0.0,-0.0005228898371569,60.0,0.50777667760849,-0.0,-5.875588349191219e-10,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.4562070646206848e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656677246094,0.0,0.0,1.5334577255998738e-05,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,1.132607303588884e-05,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46221923828125,0.0,0.0,1.533457361801993e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,7.274030213011429e-05,285.4290771484375,294.1499938964844,291.0072326660156,290.90533447265625,294.82135009765625,294.1051330566406,285.6470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551605673739,1.940673871603238e-10,0.000155160378199,-0.0003550462133716,0.0,0.0,0.0,-0.0008739755721762,60.0,0.9922016859054564,-0.0,-1.641457858525541e-09,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.4562070646206848e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656677246094,0.0,0.0,1.5334577255998738e-05,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,1.132607303588884e-05,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46221923828125,0.0,0.0,1.533457361801993e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,7.274030213011429e-05,285.4290771484375,294.1499938964844,291.0072326660156,290.90533447265625,294.82135009765625,294.1051330566406,285.6470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551605673739,1.940673871603238e-10,0.000155160378199,-0.0003550462133716,0.0,0.0,0.0,-0.0008739755721762,60.0,0.9922016859054564,-0.0,-1.641457858525541e-09,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,1.766074819897767e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,1.8597636881168e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771423339844,0.0,0.0,1.3736159417021554e-05,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4641418457031,0.0,0.0,1.85976332431892e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45782470703125,0.0,0.0,8.821878145681694e-05,285.43133544921875,294.1499938964844,291.0630798339844,290.95172119140625,294.8163757324219,294.1024169921875,285.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001881773059722,2.353632011509177e-10,0.0001881770731415,-0.0004305967886466,0.0,0.0,0.0,-0.0010599497472867,60.0,1.2402024269104004,-0.0,-2.414357824775948e-09,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692077636719,0.0,0.0,2.1624136934406124e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697570800781,0.0,0.0,2.2771280782762915e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793395996094,0.0,0.0,1.6818799849716015e-05,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46630859375,0.0,0.0,2.2771275325794704e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599914550781,0.0,0.0,0.000108016662125,285.4339294433594,294.1499938964844,291.119873046875,290.9987487792969,294.8108825683594,294.0995788574219,285.6470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002304113586433,2.881866412174361e-10,0.000230411067605,-0.0005272364942356,0.0,0.0,0.0,-0.0012978418963029,60.0,1.5191352367401123,-0.0,-3.619603505811142e-09,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,3.1464853236684576e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,3.313404158689082e-05,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.4472703444189392e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47320556640625,0.0,0.0,3.3134030672954395e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,0.0001571729080751,285.4397277832031,294.1499938964844,291.2359619140625,291.0944519042969,294.79449462890625,294.0855712890625,285.6471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003186426474712,4.0268391399145287e-10,0.0003186422691214,-0.0007400205358862,0.0,0.0,0.0,-0.0017973652575165,60.0,2.1844162940979004,-0.0,-7.663635059884655e-09,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,3.1464853236684576e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,3.313404158689082e-05,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.4472703444189392e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47320556640625,0.0,0.0,3.3134030672954395e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,0.0001571729080751,285.4397277832031,294.1499938964844,291.2359619140625,291.0944519042969,294.79449462890625,294.0855712890625,285.6471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003186426474712,4.0268391399145287e-10,0.0003186422691214,-0.0007400205358862,0.0,0.0,0.0,-0.0017973652575165,60.0,2.1844162940979004,-0.0,-7.663635059884655e-09,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,3.936276334570721e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819030761719,0.0,0.0,4.145092680118978e-05,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49169921875,0.0,0.0,3.0615530704380944e-05,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,4.1450919525232166e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721984863281,0.0,0.0,0.0001966244744835,285.4425048828125,294.1499938964844,291.3551330566406,291.1921081542969,294.7714538574219,294.064208984375,285.6473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004242411232553,5.294182314763414e-10,0.0004242405993863,-0.0009676088229753,0.0,0.0,0.0,-0.0023888971190899,60.0,3.0347487926483154,-0.0,-1.1993736670490309e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,3.936276334570721e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819030761719,0.0,0.0,4.145092680118978e-05,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49169921875,0.0,0.0,3.0615530704380944e-05,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,4.1450919525232166e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721984863281,0.0,0.0,0.0001966244744835,285.4425048828125,294.1499938964844,291.3551330566406,291.1921081542969,294.7714538574219,294.064208984375,285.6473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004242411232553,5.294182314763414e-10,0.0004242405993863,-0.0009676088229753,0.0,0.0,0.0,-0.0023888971190899,60.0,3.0347487926483154,-0.0,-1.1993736670490309e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,9.002100705401972e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240783691406,0.0,0.0,9.479655273025855e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,7.001645280979574e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,9.479653090238573e-05,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.514404296875,0.0,0.0,0.0004496720212046,285.5006103515625,294.1499938964844,291.4769287109375,291.2912902832031,294.7636413574219,294.0368347167969,285.6470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005288925603963,6.615177849944587e-10,0.000528891920112,-0.0012102490290999,0.0,0.0,0.0,-0.0029963629785925,60.0,3.6229283809661865,-0.0,-6.272935593187867e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,9.002100705401972e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240783691406,0.0,0.0,9.479655273025855e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,7.001645280979574e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,9.479653090238573e-05,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.514404296875,0.0,0.0,0.0004496720212046,285.5006103515625,294.1499938964844,291.4769287109375,291.2912902832031,294.7636413574219,294.0368347167969,285.6470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005288925603963,6.615177849944587e-10,0.000528891920112,-0.0012102490290999,0.0,0.0,0.0,-0.0029963629785925,60.0,3.6229283809661865,-0.0,-6.272935593187867e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,9.004651656141505e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,9.48234082898125e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,7.0036287070252e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,9.482338646193966e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,0.0004497994377743,285.5093688964844,294.1499938964844,291.6009521484375,291.3916015625,294.6964416503906,293.9894104003906,285.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006787406746298,8.43082270662876e-10,0.0006787398597225,-0.0015377362724393,0.0,0.0,0.0,-0.0038317781873047,60.0,5.185366153717041,-0.0,-6.276487596323932e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,9.004651656141505e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,9.48234082898125e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,7.0036287070252e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,9.482338646193966e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,0.0004497994377743,285.5093688964844,294.1499938964844,291.6009521484375,291.3916015625,294.6964416503906,293.9894104003906,285.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006787406746298,8.43082270662876e-10,0.0006787398597225,-0.0015377362724393,0.0,0.0,0.0,-0.0038317781873047,60.0,5.185366153717041,-0.0,-6.276487596323932e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527038574219,0.0,0.0,9.00264858501032e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,9.48023225646466e-05,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,7.002070924500003e-05,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,9.480230073677376e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429992675781,0.0,0.0,0.000449699407909,285.54010009765625,294.1499938964844,291.6636962890625,291.4420471191406,294.6713562011719,293.9656982421875,285.6474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008743302896618,1.0142250372879855e-09,0.0008743293001316,-0.0017920830287039,0.0,0.0,0.0,-0.0048924027942121,60.0,5.99346923828125,-0.0,-6.273693742286923e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,9.00560844456777e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,9.483348549110816e-05,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,7.00437230989337e-05,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723876953125,0.0,0.0,9.48334636632353e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,0.0004498472553677,285.5747375488281,294.1499938964844,291.726806640625,291.4926452636719,294.65380859375,293.9413146972656,285.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805912850424,1.157187567990547e-09,0.0009805901208892,-0.0020616713445633,0.0,0.0,0.0,-0.0054912599734961,60.0,6.051498889923096,-0.0,-6.277816311239803e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,9.0265748440288e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,9.505427442491056e-05,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58502197265625,0.0,0.0,7.020679913694039e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,9.50542525970377e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643920898437,0.0,0.0,0.0004508946149144,285.5707092285156,294.1499938964844,291.8540954589844,291.5940246582031,294.6092224121094,293.8816223144531,285.64825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617985342629,1.3973084911356182e-09,0.000961797137279,-0.0027117412537336,0.0,0.0,0.0,-0.0055055124685168,60.0,7.949301242828369,-0.0,-6.307077882183877e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
