time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904480,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,9.0265748440288e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,9.505427442491056e-05,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58502197265625,0.0,0.0,7.020679913694039e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,9.50542525970377e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643920898437,0.0,0.0,0.0004508946149144,285.5707092285156,294.1499938964844,291.8540954589844,291.5940246582031,294.6092224121094,293.8816223144531,285.64825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617985342629,1.3973084911356182e-09,0.000961797137279,-0.0027117412537336,0.0,0.0,0.0,-0.0055055124685168,60.0,7.949301242828369,-0.0,-6.307077882183877e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,9.055092959897593e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710754394531,0.0,0.0,9.535458229947837e-05,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821228027344,0.0,0.0,7.042860670480877e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,9.535456047160552e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0004523191309999,285.5668334960937,294.1499938964844,291.9823913574219,291.69537353515625,294.5641174316406,293.7997741699219,285.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964836217463,1.7525657591832555e-09,0.0009648344712331,-0.0036426675505936,0.0,0.0,0.0,-0.0056816264986991,60.0,8.724014282226562,-0.0,-6.346988357108786e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,9.055092959897593e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710754394531,0.0,0.0,9.535458229947837e-05,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821228027344,0.0,0.0,7.042860670480877e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,9.535456047160552e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0004523191309999,285.5668334960937,294.1499938964844,291.9823913574219,291.69537353515625,294.5641174316406,293.7997741699219,285.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964836217463,1.7525657591832555e-09,0.0009648344712331,-0.0036426675505936,0.0,0.0,0.0,-0.0056816264986991,60.0,8.724014282226562,-0.0,-6.346988357108786e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687255859375,0.0,0.0,9.0913956228178e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,9.573686838848516e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,7.071095751598477e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,9.573684656061232e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592041015625,0.0,0.0,0.0004541325615718,285.5631103515625,294.1499938964844,292.1112670898437,291.7962646484375,294.52215576171875,293.6925964355469,285.6499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968704058323,2.204820548357133e-09,0.0009687018464319,-0.0048277541063725,0.0,0.0,0.0,-0.0059058293700218,60.0,9.13564682006836,-0.0,-6.397978324912401e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687255859375,0.0,0.0,9.0913956228178e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,9.573686838848516e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,7.071095751598477e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,9.573684656061232e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592041015625,0.0,0.0,0.0004541325615718,285.5631103515625,294.1499938964844,292.1112670898437,291.7962646484375,294.52215576171875,293.6925964355469,285.6499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968704058323,2.204820548357133e-09,0.0009687018464319,-0.0048277541063725,0.0,0.0,0.0,-0.0059058293700218,60.0,9.13564682006836,-0.0,-6.397978324912401e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661315917969,0.0,0.0,9.133639832725748e-05,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657958984375,0.0,0.0,9.618171316105872e-05,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,7.103952520992607e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,9.618169133318588e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,0.0004562427639029,285.5594787597656,294.1499938964844,292.2403564453125,291.8963623046875,294.48297119140625,293.5696105957031,285.65118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732047328725,2.7310931294266542e-09,0.0009732019971124,-0.0062067713588476,0.0,0.0,0.0,-0.0061667254194617,60.0,9.462091445922852,-0.0,-6.457569412532393e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661315917969,0.0,0.0,9.133639832725748e-05,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657958984375,0.0,0.0,9.618171316105872e-05,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,7.103952520992607e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,9.618169133318588e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,0.0004562427639029,285.5594787597656,294.1499938964844,292.2403564453125,291.8963623046875,294.48297119140625,293.5696105957031,285.65118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732047328725,2.7310931294266542e-09,0.0009732019971124,-0.0062067713588476,0.0,0.0,0.0,-0.0061667254194617,60.0,9.462091445922852,-0.0,-6.457569412532393e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648498535156,0.0,0.0,9.156659507425502e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56451416015625,0.0,0.0,9.642411896493286e-05,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,7.121856469893828e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604553222656,0.0,0.0,9.642409713706002e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,0.0004573926271405,285.5577392578125,294.1499938964844,292.3048400878906,291.9459533691406,294.46453857421875,293.505126953125,285.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756582439877,3.0178710641592943e-09,0.0009756552171893,-0.0069582141004502,0.0,0.0,0.0,-0.0063088983297348,60.0,9.610501289367676,-0.0,-6.49015845510803e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635986328125,0.0,0.0,9.180646884487942e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632629394531,0.0,0.0,9.667672566138208e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5739440917969,0.0,0.0,7.140513480408117e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592346191406,0.0,0.0,9.667670383350924e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,0.0004585908609442,285.5559997558594,294.1499938964844,292.3692321777344,291.9952087402344,294.4467163085937,293.4407958984375,285.6526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978214200586,3.316713348411326e-09,0.000978210940957,-0.0077412575483322,0.0,0.0,0.0,-0.006457048933953,60.0,9.755331993103027,-0.0,-6.524205531377447e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611267089844,0.0,0.0,9.228142153006048e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.560791015625,0.0,0.0,9.717686771182343e-05,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57135009765625,0.0,0.0,7.177454244811088e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55682373046875,0.0,0.0,9.71768458839506e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55194091796875,0.0,0.0,0.0004609633469954,285.5526428222656,294.1499938964844,292.4974670410156,292.09246826171875,294.4128112792969,293.3102111816406,285.65435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832729119807,3.908411372322007e-09,0.0009832689538598,-0.0092916171997785,0.0,0.0,0.0,-0.0067503713071346,60.0,10.036033630371094,-0.0,-6.591880463702182e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611267089844,0.0,0.0,9.228142153006048e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.560791015625,0.0,0.0,9.717686771182343e-05,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57135009765625,0.0,0.0,7.177454244811088e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55682373046875,0.0,0.0,9.71768458839506e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55194091796875,0.0,0.0,0.0004609633469954,285.5526428222656,294.1499938964844,292.4974670410156,292.09246826171875,294.4128112792969,293.3102111816406,285.65435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832729119807,3.908411372322007e-09,0.0009832689538598,-0.0092916171997785,0.0,0.0,0.0,-0.0067503713071346,60.0,10.036033630371094,-0.0,-6.591880463702182e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587463378906,0.0,0.0,9.257753845304252e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55841064453125,0.0,0.0,9.748869342729448e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688171386719,0.0,0.0,7.200484833447263e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544738769531,0.0,0.0,9.748867159942164e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496520996094,0.0,0.0,0.0004624425200745,285.54937744140625,294.1499938964844,292.62469482421875,292.187744140625,294.3818359375,293.2181396484375,285.6563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864314924925,4.277308285338677e-09,0.0009864271851256,-0.0102581577375531,0.0,0.0,0.0,-0.0069332681596279,60.0,10.295195579528809,-0.0,-6.634248705950085e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587463378906,0.0,0.0,9.257753845304252e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55841064453125,0.0,0.0,9.748869342729448e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688171386719,0.0,0.0,7.200484833447263e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544738769531,0.0,0.0,9.748867159942164e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496520996094,0.0,0.0,0.0004624425200745,285.54937744140625,294.1499938964844,292.62469482421875,292.187744140625,294.3818359375,293.2181396484375,285.6563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864314924925,4.277308285338677e-09,0.0009864271851256,-0.0102581577375531,0.0,0.0,0.0,-0.0069332681596279,60.0,10.295195579528809,-0.0,-6.634248705950085e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564270019531,0.0,0.0,9.280125959776342e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,9.772428165888414e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663757324219,0.0,0.0,7.217885286081582e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522155761719,0.0,0.0,9.77242598310113e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,0.0004635600780602,285.5462646484375,294.1499938964844,292.7504577636719,292.2806701660156,294.3533020019531,293.1454772949219,285.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888123022392,4.5559995776045525e-09,0.0009888076456263,-0.0109883407130837,0.0,0.0,0.0,-0.0070714144967496,60.0,10.53806972503662,-0.0,-6.666346763495312e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564270019531,0.0,0.0,9.280125959776342e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,9.772428165888414e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663757324219,0.0,0.0,7.217885286081582e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522155761719,0.0,0.0,9.77242598310113e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,0.0004635600780602,285.5462646484375,294.1499938964844,292.7504577636719,292.2806701660156,294.3533020019531,293.1454772949219,285.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888123022392,4.5559995776045525e-09,0.0009888076456263,-0.0109883407130837,0.0,0.0,0.0,-0.0070714144967496,60.0,10.53806972503662,-0.0,-6.666346763495312e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55419921875,0.0,0.0,9.2951966507826e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538635253906,0.0,0.0,9.78829848463647e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,7.229607581393793e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,9.788296301849186e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453186035156,0.0,0.0,0.0004643129359465,285.5432434082031,294.1499938964844,292.8743591308594,292.3708190917969,294.3275451660156,293.1024780273437,285.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904181351885,4.743736070622617e-09,0.0009904134785756,-0.0114802056923508,0.0,0.0,0.0,-0.0071644857525825,60.0,10.764078140258787,-0.0,-6.688013343136845e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55419921875,0.0,0.0,9.2951966507826e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538635253906,0.0,0.0,9.78829848463647e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,7.229607581393793e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,9.788296301849186e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453186035156,0.0,0.0,0.0004643129359465,285.5432434082031,294.1499938964844,292.8743591308594,292.3708190917969,294.3275451660156,293.1024780273437,285.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904181351885,4.743736070622617e-09,0.0009904134785756,-0.0114802056923508,0.0,0.0,0.0,-0.0071644857525825,60.0,10.764078140258787,-0.0,-6.688013343136845e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530700683594,0.0,0.0,9.299764496972784e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527648925781,0.0,0.0,9.793108620215207e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628662109375,0.0,0.0,7.233159703901038e-05,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,9.793106437427924e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442810058594,0.0,0.0,0.0004645410808734,285.5417785644531,294.1499938964844,292.9354858398437,292.41473388671875,294.3151550292969,293.086181640625,285.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990904867649,4.8006252306720415e-09,0.0009909000946208,-0.0116292526945471,0.0,0.0,0.0,-0.0071926894597709,60.0,10.873076438903809,-0.0,-6.69458515289989e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,9.302790567744525e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516662597656,0.0,0.0,9.796294762054458e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617370605469,0.0,0.0,7.235513476189226e-05,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,9.796292579267174e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5432434082031,0.0,0.0,0.0004646922461688,285.5403137207031,294.1499938964844,292.9960021972656,292.45782470703125,294.30340576171875,293.0765686035156,285.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912273380905,4.838307532395447e-09,0.0009912225650623,-0.0117279766127467,0.0,0.0,0.0,-0.0072113708592951,60.0,10.977495193481444,-0.0,-6.698940069327365e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506286621094,0.0,0.0,9.305002458859236e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,9.798623796086758e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602722167969,0.0,0.0,7.237233512569219e-05,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,9.798622340895236e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,0.000464802753413,285.5385131835937,294.1499938964844,293.07305908203125,292.5121154785156,294.28912353515625,293.07305908203125,285.665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914628462865,4.8658432838522e-09,0.000991457956843,-0.0118001187220215,0.0,0.0,0.0,-0.0072250217199325,60.0,11.10627269744873,-0.0,-6.702124011326306e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,9.305670391768216e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,9.79932738118805e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594787597656,0.0,0.0,7.237753015942872e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,9.799325198400766e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412292480469,0.0,0.0,0.0004648361355066,285.5375366210937,294.1499938964844,293.114990234375,292.5413513183594,294.28173828125,293.0753173828125,285.6668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915338596329,4.874151304790075e-09,0.0009915290866047,-0.0118218846619129,0.0,0.0,0.0,-0.0072291404940187,60.0,11.17447566986084,-0.0,-6.703084665105052e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478515625,0.0,0.0,9.306908759754152e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,9.800631232792512e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5573425292969,0.0,0.0,7.23871635273099e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,9.800629050005227e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,0.0004648980102501,285.53485107421875,294.1499938964844,293.2309265136719,292.6209716796875,294.262451171875,293.0940856933594,285.6701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.8895434368034785e-09,0.0009916606359183,-0.0118622109293937,0.0,0.0,0.0,-0.0072367708198726,60.0,11.358506202697754,-0.0,-6.704864574658131e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478515625,0.0,0.0,9.306908759754152e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,9.800631232792512e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5573425292969,0.0,0.0,7.23871635273099e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,9.800629050005227e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,0.0004648980102501,285.53485107421875,294.1499938964844,293.2309265136719,292.6209716796875,294.262451171875,293.0940856933594,285.6701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.8895434368034785e-09,0.0009916606359183,-0.0118622109293937,0.0,0.0,0.0,-0.0072367708198726,60.0,11.358506202697754,-0.0,-6.704864574658131e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458984375,0.0,0.0,9.30881651584059e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54559326171875,0.0,0.0,9.802640124689788e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552673339844,0.0,0.0,7.240199920488521e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,9.802637941902503e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,0.000464993296191,285.53228759765625,294.1499938964844,293.34332275390625,292.69635009765625,294.2454833984375,293.1295471191406,285.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132733437318166e-09,0.0009918635478243,-0.0119243822991848,0.0,0.0,0.0,-0.0072485348209738,60.0,11.53178882598877,-0.0,-6.707608690703637e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458984375,0.0,0.0,9.30881651584059e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54559326171875,0.0,0.0,9.802640124689788e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552673339844,0.0,0.0,7.240199920488521e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,9.802637941902503e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,0.000464993296191,285.53228759765625,294.1499938964844,293.34332275390625,292.69635009765625,294.2454833984375,293.1295471191406,285.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132733437318166e-09,0.0009918635478243,-0.0119243822991848,0.0,0.0,0.0,-0.0072485348209738,60.0,11.53178882598877,-0.0,-6.707608690703637e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54400634765625,0.0,0.0,9.312461043009534e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,9.80647819233127e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5532531738281,0.0,0.0,7.243034633575007e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54010009765625,0.0,0.0,9.806476009543984e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,0.0004651753697544,285.52984619140625,294.1499938964844,293.4518737792969,292.76708984375,294.2307434082031,293.1784362792969,285.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586486028374566e-09,0.0009922514436766,-0.0120432609692215,0.0,0.0,0.0,-0.0072710290551185,60.0,11.696100234985352,-0.0,-6.712858180435434e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54400634765625,0.0,0.0,9.312461043009534e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,9.80647819233127e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5532531738281,0.0,0.0,7.243034633575007e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54010009765625,0.0,0.0,9.806476009543984e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,0.0004651753697544,285.52984619140625,294.1499938964844,293.4518737792969,292.76708984375,294.2307434082031,293.1784362792969,285.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586486028374566e-09,0.0009922514436766,-0.0120432609692215,0.0,0.0,0.0,-0.0072710290551185,60.0,11.696100234985352,-0.0,-6.712858180435434e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,9.31497270357795e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54278564453125,0.0,0.0,9.809122275328264e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522766113281,0.0,0.0,7.244987500598654e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,9.80912082013674e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348205566406,0.0,0.0,0.0004653008363675,285.5286560058594,294.1499938964844,293.5045471191406,292.80059814453125,294.2242126464844,293.207275390625,285.6795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925238555297,4.989921364995098e-09,0.0009925188496708,-0.0121251931414008,0.0,0.0,0.0,-0.0072865323163568,60.0,11.77491283416748,-0.0,-6.716477685131397e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,9.317846706835552e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419006347656,0.0,0.0,9.812149073695764e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,7.247223402373493e-05,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,9.81214761850424e-05,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339660644531,0.0,0.0,0.000465444434667,285.5274963378906,294.1499938964844,293.5560913085937,292.83282470703125,294.2181701660156,293.2384948730469,285.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.025716287576642e-09,0.0009928249055519,-0.0122189708054065,0.0,0.0,0.0,-0.007304276805371,60.0,11.851594924926758,-0.0,-6.720621570366347e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412292480469,0.0,0.0,9.32147158891894e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409240722656,0.0,0.0,9.815966041060165e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,7.250042108353227e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,9.815964585868642e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,0.0004656254895962,285.5262451171875,294.1499938964844,293.6124267578125,292.8673095703125,294.2120056152344,293.27587890625,285.6840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932159446179,5.0708548471334325e-09,0.0009932109387591,-0.0123372292146086,0.0,0.0,0.0,-0.0073266541585326,60.0,11.93481731414795,-0.0,-6.7258483227306e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,9.324586426373573e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401611328125,0.0,0.0,9.8192467703484e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54949951171875,0.0,0.0,7.25246500223875e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,9.819244587561116e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323181152344,0.0,0.0,0.0004657811077777,285.5252990722656,294.1499938964844,293.6556091308594,292.8931884765625,294.2075500488281,293.3066711425781,285.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109650480505934e-09,0.000993542606011,-0.0124388681724667,0.0,0.0,0.0,-0.0073458864353597,60.0,11.99830722808838,-0.0,-6.730343216077017e-08,0.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.050000000745058,9.33265473577194e-05,298.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.0,0.050000000745058,9.827742906054482e-05,298.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.050000000745058,7.258740515680984e-05,298.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.050000000745058,9.827740723267198e-05,298.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53076171875,0.0,0.050000000745058,0.0004661841376218,285.523193359375,285.4460144042969,293.75,292.9478454589844,294.19879150390625,293.38140869140625,285.6906433105469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944071061909,5.210138542821596e-09,0.0009944018675014,-0.0127021335065364,0.0,0.0,0.0,-0.0073957028798758,60.0,12.135191917419434,-0.0,-6.741991143144332e-08,1.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.050000000745058,9.33265473577194e-05,298.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.0,0.050000000745058,9.827742906054482e-05,298.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.050000000745058,7.258740515680984e-05,298.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.050000000745058,9.827740723267198e-05,298.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53076171875,0.0,0.050000000745058,0.0004661841376218,285.523193359375,285.4460144042969,293.75,292.9478454589844,294.19879150390625,293.38140869140625,285.6906433105469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944071061909,5.210138542821596e-09,0.0009944018675014,-0.0127021335065364,0.0,0.0,0.0,-0.0073957028798758,60.0,12.135191917419434,-0.0,-6.741991143144332e-08,1.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60528564453125,0.6335773468017578,0.050000000745058,0.0407768115401268,298.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.605224609375,0.6335773468017578,0.050000000745058,0.0429399535059928,298.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6071472167969,0.6335773468017578,0.050000000745058,0.0317153073847293,298.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044921875,0.6335773468017578,0.050000000745058,0.0429399535059928,298.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6036071777344,0.6335773468017578,0.050000000745058,0.2036885023117065,285.6243896484375,285.3891296386719,293.7958679199219,292.9736328125,296.87109375,297.5577697753906,285.91851806640625,1.0,0.1097083091735839,0.085575483739376,0.085575483739376,1.0,1.0,-0.4345802664756775,0.00057634327095,0.4340039193630218,-0.1305970102548599,0.0,0.0,0.0,10.20267391204834,60.0,1446.4761962890625,0.0,12.260318756103516,1.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.6315677165985107,0.050000000745058,0.0452456921339035,298.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.6315677165985107,0.050000000745058,0.0476458929479122,298.7099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079345703125,0.6315677165985107,0.050000000745058,0.0351910926401615,298.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.6315677165985107,0.050000000745058,0.0476458929479122,298.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5077819824219,0.6315677165985107,0.050000000745058,0.2260115891695022,286.62872314453125,285.3322448730469,293.8417358398437,292.99932861328125,297.2500305175781,298.6415405273437,287.4683532714844,1.0,0.1210890412330627,0.1711509674787521,0.1711509674787521,1.0,1.0,-0.4820907413959503,0.0180857051163911,0.4640050232410431,-0.1241220831871032,0.0,0.0,0.0,12.503073692321776,60.0,2996.010498046875,0.0,16.683330535888672,1.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5266743489968135e-21,3.263337376446799e-21,3.2633371744984068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2921142578125,0.5945744514465332,0.050000000745058,0.0455586798489093,298.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2921142578125,0.5945744514465332,0.050000000745058,0.0479754842817783,298.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2921142578125,0.5945744514465332,0.050000000745058,0.0354345291852951,298.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2921142578125,0.5945744514465332,0.050000000745058,0.0479754842817783,298.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2921142578125,0.5945744514465332,0.050000000745058,0.2275750488042831,288.44256591796875,285.267333984375,293.89410400390625,293.028564453125,297.2377624511719,298.6455993652344,289.10284423828125,1.0,0.1326563060283661,0.2687415480613708,0.2687415480613708,1.0,1.0,-0.4854368269443512,0.0404440201818943,0.4449928104877472,-0.1025044023990631,1.0,1.0,0.0,16.785438537597656,60.0,3096.820068359375,0.0,20.4167537689209,1.0,281.3141784667969,283.6089172363281,295.3916015625,297.03826904296875,293.1499938964844,293.1499938964844,283.1499938964844,0.0012602475471794,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.607190241477042e-09,2.677960297958748e-09,1.000000013351432e-10,1.534999967134354e-07,1.5033789679819165e-07,3.162106798626496e-09,0.0,0.0,-0.0,3.997801832156256e-05,0.0,6.671619420112185e-12,6.2486300578257215e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7890625,0.5710570812225342,0.050000000745058,0.0456803627312183,298.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7890625,0.5710570812225342,0.050000000745058,0.0481036230921745,298.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7890625,0.5710570812225342,0.050000000745058,0.0355291701853275,298.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7890625,0.5710570812225342,0.050000000745058,0.0481036230921745,298.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7890625,0.5710570812225342,0.050000000745058,0.2281828671693802,288.7763671875,285.2183837890625,293.9335632324219,293.0505065917969,297.23101806640625,298.6183776855469,287.8194580078125,1.0,0.140583723783493,0.3423019349575043,0.3423019349575043,1.0,1.0,-0.486733466386795,0.0680223628878593,0.4187110960483551,-0.0752424895763397,1.0,1.0,0.0,20.03129768371582,60.0,12131.0693359375,0.0,23.18439102172852,1.0,281.7315368652344,288.02783203125,296.2810363769531,297.1410217285156,293.1499938964844,293.1499938964844,283.1499938964844,1471.2764892578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0656242594122886,1.0,0.0,0.0,0.8027259111404419,0.8027308583259583,5.941612357673876e-08,4.232963562011719,4.2329535484313965,1.005824378808029e-05,0.0,0.0,-0.0,5276.9326171875,0.0,16.5499324798584,1890.119873046875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009460449219,0.5492737293243408,0.050000000745058,0.0458176881074905,298.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009460449219,0.5492737293243408,0.050000000745058,0.0482482314109802,298.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009460449219,0.5492737293243408,0.050000000745058,0.0356359779834747,298.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009460449219,0.5492737293243408,0.050000000745058,0.0482482314109802,298.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009460449219,0.5492737293243408,0.050000000745058,0.2288688421249389,286.82000732421875,285.1614074707031,293.9794921875,293.075927734375,297.2213134765625,298.585205078125,286.0589599609375,1.0,0.1489827930927276,0.4278774261474609,0.4278774261474609,1.0,1.0,-0.4881968200206756,0.1092666089534759,0.3789302110671997,-0.0343924947082996,1.0,1.0,0.0,23.7098331451416,60.0,10716.6376953125,0.0,26.335054397583008,1.0,282.20318603515625,285.72686767578125,297.02069091796875,297.5726623535156,293.1499938964844,293.1499938964844,283.1499938964844,1477.150390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2013947367668151,1.0,0.0,0.0,0.809532642364502,0.8095338940620422,4.4219582662208274e-08,4.264961242675781,4.264951705932617,9.794143807084764e-06,0.0,0.0,-0.0,3590.8447265625,0.0,16.474830627441406,1895.3060302734373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
