time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906760,298.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.5324908494949341,0.050000000745058,0.0459489226341247,298.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.5324908494949341,0.050000000745058,0.0483864285051822,298.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.5324908494949341,0.050000000745058,0.0357380509376525,298.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.5324908494949341,0.050000000745058,0.0483864285051822,298.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.5324908494949341,0.050000000745058,0.2295243740081787,285.75994873046875,285.1044311523437,294.02545166015625,293.10125732421875,297.10137939453125,298.54754638671875,285.5283203125,1.0,0.1565397083759308,0.5423019528388977,0.5423019528388977,0.800000011920929,1.0,-0.4895952343940735,0.1661832779645919,0.3234119713306427,0.0220790822058916,1.0,1.0,0.0,27.227895736694336,60.0,9689.2568359375,0.0,29.36360549926757,1.0,282.5192565917969,285.34588623046875,297.0893859863281,297.7419738769531,293.1499938964844,293.1499938964844,283.1499938964844,1526.2686767578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3112750947475433,1.0,0.0,0.0,0.8228856325149536,0.8228868246078491,4.519667839986141e-08,4.265897750854492,4.265888214111328,9.78615389612969e-06,0.0,0.0,-0.0,3082.370849609375,0.0,17.26357650756836,1895.4334716796875,0.0,134.2512664794922,0.2044258862733841,1.0,0.0,3.0,1.0,0.0
17906820,298.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430847167969,0.5130537748336792,0.050000000745058,0.0461463183164596,298.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430847167969,0.5130537748336792,0.050000000745058,0.0485942922532558,298.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430847167969,0.5130537748336792,0.050000000745058,0.0358915813267231,298.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430847167969,0.5130537748336792,0.050000000745058,0.0485942922532558,298.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430847167969,0.5130537748336792,0.050000000745058,0.230510413646698,285.4375915527344,285.0110168457031,294.1007995605469,293.142578125,296.0415954589844,298.4862670898437,285.44146728515625,1.0,0.1672692149877548,0.7298712134361267,0.7298712134361267,0.4721519351005554,1.0,-0.4916979372501373,0.2992892563343048,0.1924086809158325,0.154318019747734,1.0,1.0,0.0,32.526153564453125,60.0,9651.919921875,0.0,33.981380462646484,1.0,282.8362731933594,285.3832397460937,296.5844116210937,297.3554992675781,293.1499938964844,293.1499938964844,283.1499938964844,1730.4404296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721207678318023,1.0,0.0,0.0,0.8761981129646301,0.8761994242668152,5.12268520935777e-08,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,3265.0224609375,0.0,20.740821838378903,1895.4371337890625,0.0,229.0819854736328,0.217025801539421,1.0,0.0,3.0,1.0,0.0
17906880,298.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4431457519531,0.5098013877868652,0.050000000745058,0.0461861491203308,298.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4431457519531,0.5098013877868652,0.050000000745058,0.0486362390220165,298.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4431457519531,0.5098013877868652,0.050000000745058,0.0359225608408451,298.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4431457519531,0.5098013877868652,0.050000000745058,0.0486362390220165,298.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4431457519531,0.5098013877868652,0.050000000745058,0.2307093888521194,285.4418640136719,284.9904479980469,294.11737060546875,293.151611328125,295.63916015625,298.47393798828125,285.4546203613281,1.0,0.1693644374608993,0.7711509466171265,0.7711509466171265,0.4000000059604645,1.0,-0.4921226501464844,0.3493496477603912,0.1427730172872543,0.2040979862213134,1.0,1.0,0.0,33.598670959472656,60.0,9786.4638671875,0.0,34.92686080932617,1.0,282.881591796875,285.42742919921875,296.4964599609375,297.27264404296875,293.1499938964844,293.1499938964844,283.1499938964844,1775.6641845703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3760956227779388,1.0,0.0,0.0,0.8875736594200134,0.8875750303268433,5.2565660269010563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.16064453125,0.0,21.541810989379883,1895.4371337890625,0.0,235.482421875,0.2200791537761688,1.0,0.0,3.0,1.0,0.0
17906940,298.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168762207031,0.4957503080368042,0.050000000745058,0.0463883243501186,298.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168762207031,0.4957503080368042,0.050000000745058,0.0488491393625736,298.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168762207031,0.4957503080368042,0.050000000745058,0.0360798090696334,298.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168762207031,0.4957503080368042,0.050000000745058,0.0488491393625736,298.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168762207031,0.4957503080368042,0.050000000745058,0.23171928524971,285.5215759277344,284.95001220703125,294.20928955078125,293.2015380859375,294.2261047363281,298.41748046875,285.54766845703125,1.0,0.1795336753129959,1.0,1.0,0.0,1.0,-0.4942775964736938,0.4942758977413177,1.6979802239802666e-06,0.3481135964393616,1.0,1.0,0.0,39.029178619384766,60.0,10672.9150390625,-0.0,39.725341796875,1.0,283.042724609375,285.6692199707031,296.2305908203125,297.03289794921875,293.1499938964844,293.1499938964844,283.1499938964844,2053.7646484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3753033876419067,1.0,0.0,0.0,0.95455139875412,0.9545530080795288,6.079839209860438e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.686767578125,0.0,26.702035903930664,1895.4371337890625,0.0,234.20152282714844,0.2364036291837692,1.0,0.0,3.0,1.0,0.0
17907000,298.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168762207031,0.4957503080368042,0.050000000745058,0.0463883243501186,298.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168762207031,0.4957503080368042,0.050000000745058,0.0488491393625736,298.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168762207031,0.4957503080368042,0.050000000745058,0.0360798090696334,298.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168762207031,0.4957503080368042,0.050000000745058,0.0488491393625736,298.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168762207031,0.4957503080368042,0.050000000745058,0.23171928524971,285.5215759277344,284.95001220703125,294.20928955078125,293.2015380859375,294.2261047363281,298.41748046875,285.54766845703125,1.0,0.1795336753129959,1.0,1.0,0.0,1.0,-0.4942775964736938,0.4942758977413177,1.6979802239802666e-06,0.3481135964393616,1.0,1.0,0.0,39.029178619384766,60.0,10672.9150390625,-0.0,39.725341796875,1.0,283.042724609375,285.6692199707031,296.2305908203125,297.03289794921875,293.1499938964844,293.1499938964844,283.1499938964844,2053.7646484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3753033876419067,1.0,0.0,0.0,0.95455139875412,0.9545530080795288,6.079839209860438e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.686767578125,0.0,26.702035903930664,1895.4371337890625,0.0,234.20152282714844,0.2364036291837692,1.0,0.0,3.0,1.0,0.0
17907060,298.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915832519531,0.4860501587390899,0.050000000745058,0.0465569235384464,298.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915832519531,0.4860501587390899,0.050000000745058,0.049026682972908,298.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915832519531,0.4860501587390899,0.050000000745058,0.0362109392881393,298.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915832519531,0.4860501587390899,0.050000000745058,0.049026682972908,298.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915832519531,0.4860501587390899,0.050000000745058,0.2325614690780639,285.59344482421875,284.95001220703125,294.3012390136719,293.2509460449219,294.290771484375,298.378173828125,285.5958251953125,1.0,0.1874953508377075,1.0,1.0,0.0,1.0,-0.4960741400718689,0.4960738122463226,3.523840632624342e-07,0.3497864902019501,1.0,1.0,0.0,43.54100036621094,48.0,11012.5576171875,-0.0,43.72673797607422,1.0,283.1098327636719,285.6889343261719,296.2349853515625,297.06134033203125,293.1499938964844,293.1499938964844,283.1499938964844,2362.766357421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3696298897266388,1.0,0.0,0.0,1.0238453149795532,1.0238471031188965,6.994588375164312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.98388671875,0.0,32.886234283447266,1895.4371337890625,0.0,225.10260009765625,0.2533731758594513,1.0,0.0,3.0,1.0,0.0
17907120,298.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915832519531,0.4860501587390899,0.050000000745058,0.0465569235384464,298.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915832519531,0.4860501587390899,0.050000000745058,0.049026682972908,298.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915832519531,0.4860501587390899,0.050000000745058,0.0362109392881393,298.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915832519531,0.4860501587390899,0.050000000745058,0.049026682972908,298.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915832519531,0.4860501587390899,0.050000000745058,0.2325614690780639,285.59344482421875,284.95001220703125,294.3012390136719,293.2509460449219,294.290771484375,298.378173828125,285.5958251953125,1.0,0.1874953508377075,1.0,1.0,0.0,1.0,-0.4960741400718689,0.4960738122463226,3.523840632624342e-07,0.3497864902019501,1.0,1.0,0.0,43.54100036621094,48.0,11012.5576171875,-0.0,43.72673797607422,1.0,283.1098327636719,285.6889343261719,296.2349853515625,297.06134033203125,293.1499938964844,293.1499938964844,283.1499938964844,2362.766357421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3696298897266388,1.0,0.0,0.0,1.0238453149795532,1.0238471031188965,6.994588375164312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.98388671875,0.0,32.886234283447266,1895.4371337890625,0.0,225.10260009765625,0.2533731758594513,1.0,0.0,3.0,1.0,0.0
17907180,298.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641784667969,0.4838379919528961,0.050000000745058,0.046597633510828,298.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641784667969,0.4838379919528961,0.050000000745058,0.0490695498883724,298.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641784667969,0.4838379919528961,0.050000000745058,0.0362426042556762,298.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641784667969,0.4838379919528961,0.050000000745058,0.0490695498883724,298.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641784667969,0.4838379919528961,0.050000000745058,0.2327648252248764,285.5614929199219,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3507995605469,285.5452880859375,1.0,0.1888821274042129,1.0,1.0,0.0,1.0,-0.4965083301067352,0.4965079724788666,3.529066816554405e-07,0.35045126080513,1.0,1.0,0.0,44.633087158203125,36.0,11221.681640625,-0.0,44.69941329956055,1.0,283.1360168457031,285.6046447753906,296.3136901855469,297.1644897460937,293.1499938964844,293.1499938964844,283.1499938964844,2704.60400390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723030686378479,1.0,0.0,0.0,1.0954077243804932,1.095409870147705,8.006544049976584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.6201171875,0.0,40.242000579833984,1895.4371337890625,0.0,229.37413024902344,0.2709605395793915,1.0,0.0,3.0,1.0,0.0
17907240,298.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641784667969,0.4838379919528961,0.050000000745058,0.046597633510828,298.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641784667969,0.4838379919528961,0.050000000745058,0.0490695498883724,298.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641784667969,0.4838379919528961,0.050000000745058,0.0362426042556762,298.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641784667969,0.4838379919528961,0.050000000745058,0.0490695498883724,298.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641784667969,0.4838379919528961,0.050000000745058,0.2327648252248764,285.5614929199219,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3507995605469,285.5452880859375,1.0,0.1888821274042129,1.0,1.0,0.0,1.0,-0.4965083301067352,0.4965079724788666,3.529066816554405e-07,0.35045126080513,1.0,1.0,0.0,44.633087158203125,36.0,11221.681640625,-0.0,44.69941329956055,1.0,283.1360168457031,285.6046447753906,296.3136901855469,297.1644897460937,293.1499938964844,293.1499938964844,283.1499938964844,2704.60400390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723030686378479,1.0,0.0,0.0,1.0954077243804932,1.095409870147705,8.006544049976584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.6201171875,0.0,40.242000579833984,1895.4371337890625,0.0,229.37413024902344,0.2709605395793915,1.0,0.0,3.0,1.0,0.0
17907300,298.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5292358398437,0.4851644933223724,0.050000000745058,0.0465731620788574,298.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5292358398437,0.4851644933223724,0.050000000745058,0.0490437820553779,298.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5292358398437,0.4851644933223724,0.050000000745058,0.0362235680222511,298.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5292358398437,0.4851644933223724,0.050000000745058,0.0490437820553779,298.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5292358398437,0.4851644933223724,0.050000000745058,0.232642576098442,285.5257568359375,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.34051513671875,285.5066223144531,1.0,0.1875983774662017,1.0,1.0,0.0,1.0,-0.49624764919281,0.4962472915649414,3.527621856846963e-07,0.3504294157028198,1.0,1.0,0.0,43.98039245605469,36.0,11315.421875,-0.0,44.11772155761719,1.0,283.1417541503906,285.5509948730469,296.3519897460937,297.2157287597656,293.1499938964844,293.1499938964844,283.1499938964844,2893.166259765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759792745113373,1.0,0.0,0.0,1.1329498291015625,1.1329519748687744,8.564752107531606e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.9892578125,0.0,44.51625442504883,1895.4371337890625,0.0,235.29415893554688,0.2799333035945892,1.0,0.0,3.0,1.0,0.0
17907360,298.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4897766113281,0.4877853691577911,0.050000000745058,0.0465253964066505,298.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4897766113281,0.4877853691577911,0.050000000745058,0.0489934831857681,298.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4897766113281,0.4877853691577911,0.050000000745058,0.0361864194273948,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4897766113281,0.4877853691577911,0.050000000745058,0.0489934831857681,298.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4897766113281,0.4877853691577911,0.050000000745058,0.2324039936065673,285.48590087890625,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.33203125,285.4656066894531,1.0,0.1852270513772964,1.0,1.0,0.0,1.0,-0.4957388043403625,0.4957384765148163,3.524075111727143e-07,0.3502246737480163,1.0,1.0,0.0,42.70487976074219,25.0,11394.369140625,-0.0,42.98274230957031,1.0,283.14520263671875,285.4962158203125,296.3842468261719,297.2596740722656,293.1499938964844,293.1499938964844,283.1499938964844,3081.037109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3801309168338775,1.0,0.0,0.0,1.1691559553146362,1.1691583395004272,9.1209130914649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.70556640625,0.0,48.91970443725586,1895.4371337890625,0.0,242.0500640869141,0.2891260981559753,1.0,0.0,3.0,1.0,0.0
17907420,298.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.4925934076309204,0.050000000745058,0.0464409030973911,298.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.4925934076309204,0.050000000745058,0.0489045083522796,298.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.4925934076309204,0.050000000745058,0.0361207015812397,298.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.4925934076309204,0.050000000745058,0.0489045083522796,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.4925934076309204,0.050000000745058,0.2319819331169128,285.4323425292969,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.32342529296875,285.4112243652344,1.0,0.1810712814331054,1.0,1.0,0.0,1.0,-0.4948388040065765,0.4948384463787079,3.517437221489672e-07,0.3497803509235382,1.0,1.0,0.0,40.447731018066406,25.0,11493.712890625,-0.0,40.97984313964844,1.0,283.1476745605469,285.42388916015625,296.41766357421875,297.3065490722656,293.1499938964844,293.1499938964844,283.1499938964844,3345.502685546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3853147327899933,1.0,0.0,0.0,1.2183011770248413,1.218303680419922,9.903820341605753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.88525390625,0.0,55.35139465332031,1895.4371337890625,0.0,250.6028747558593,0.3009576201438904,1.0,0.0,3.0,1.0,0.0
17907480,298.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.403564453125,0.6478670239448547,0.1727154701948166,0.0907974168658256,298.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40679931640625,0.5032574534416199,0.050000000745058,0.0487285442650318,298.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.5405182242393494,0.1647033393383026,0.0431871339678764,298.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40679931640625,0.5032574534416199,0.050000000745058,0.0487285442650318,298.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40679931640625,0.5032574534416199,0.050000000745058,0.2311472445726394,285.402587890625,284.95001220703125,294.5767822265625,293.3959045410156,294.56689453125,298.3189697265625,285.4011535644531,1.0,0.1789211928844452,1.0,1.0,0.0,1.0,-0.5550257563591003,0.5550253391265869,4.038113559090562e-07,0.3935297131538391,1.0,1.0,0.0,36.43528366088867,45.0,12113.3193359375,-0.0,44.18383407592773,1.0,283.14849853515625,285.4072570800781,296.4335327148437,297.3297424316406,293.1499938964844,293.1499938964844,283.1499938964844,3494.61328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879442811012268,1.0,0.0,0.0,1.2451553344726562,1.245158076286316,1.0345238621312093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.81298828125,0.0,59.09288787841797,1895.4371337890625,0.0,254.9960174560547,0.3078565895557403,1.0,0.0,3.0,1.0,0.0
17907540,298.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859375,0.8214911818504333,0.1634379178285598,0.1488540470600128,298.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0792236328125,0.7942510843276978,0.1560384333133697,0.1415782421827316,298.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849914550781,0.8160858154296875,0.1603982746601104,0.1133725568652153,298.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897766113281,0.5456507802009583,0.050000000745058,0.0482744015753269,298.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897766113281,0.5456507802009583,0.050000000745058,0.2289929687976837,286.0702819824219,284.95001220703125,294.66845703125,293.4429931640625,294.6621398925781,298.1605834960937,286.18511962890625,1.0,0.1884692460298538,1.0,1.0,0.0,1.0,-0.8173832297325134,0.8173825144767761,6.782631771784509e-07,0.5993770360946655,1.0,1.0,0.0,27.318265914916992,33.0,16714.970703125,-0.0,69.14909362792969,1.0,283.14959716796875,286.0863342285156,296.5979309082031,297.6875305175781,293.1499938964844,293.1499938964844,283.1499938964844,3947.403076171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41519495844841,1.0,0.0,0.0,1.3233652114868164,1.3233681917190552,1.1685649781156829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.31884765625,0.0,70.94207000732422,1895.4371337890625,0.0,303.2544860839844,0.3271290957927704,1.0,0.0,3.0,1.0,0.0
17907600,298.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859375,0.8214911818504333,0.1634379178285598,0.1488540470600128,298.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0792236328125,0.7942510843276978,0.1560384333133697,0.1415782421827316,298.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849914550781,0.8160858154296875,0.1603982746601104,0.1133725568652153,298.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897766113281,0.5456507802009583,0.050000000745058,0.0482744015753269,298.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897766113281,0.5456507802009583,0.050000000745058,0.2289929687976837,286.0702819824219,284.95001220703125,294.66845703125,293.4429931640625,294.6621398925781,298.1605834960937,286.18511962890625,1.0,0.1884692460298538,1.0,1.0,0.0,1.0,-0.8173832297325134,0.8173825144767761,6.782631771784509e-07,0.5993770360946655,1.0,1.0,0.0,27.318265914916992,33.0,16714.970703125,-0.0,69.14909362792969,1.0,283.14959716796875,286.0863342285156,296.5979309082031,297.6875305175781,293.1499938964844,293.1499938964844,283.1499938964844,3947.403076171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41519495844841,1.0,0.0,0.0,1.3233652114868164,1.3233681917190552,1.1685649781156829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.31884765625,0.0,70.94207000732422,1895.4371337890625,0.0,303.2544860839844,0.3271290957927704,1.0,0.0,3.0,1.0,0.0
17907660,298.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.54718017578125,0.8623399138450623,0.1668743342161178,0.1493051946163177,297.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5458068847656,0.8403996229171753,0.1521574407815933,0.1451693177223205,298.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5467834472656,0.8558117151260376,0.162685140967369,0.1134729534387588,298.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5472412109375,0.8375421166419983,0.1516186743974685,0.1436051875352859,297.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.50152587890625,0.5791800022125244,0.050000000745058,0.2279515415430069,286.5437927246094,284.95001220703125,294.7600402832031,293.4894104003906,294.7545471191406,298.06109619140625,286.5785827636719,1.0,0.19336698949337,1.0,1.0,0.0,1.0,-0.9354885816574096,0.9354878067970276,8.300991680698644e-07,0.6953413486480713,1.0,1.0,0.0,23.066028594970703,25.0,18986.755859375,-0.0,83.41232299804688,1.0,283.14990234375,286.367431640625,296.7657775878906,298.0638732910156,293.1499938964844,293.1499938964844,283.1499938964844,4440.51953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731269180774688,1.0,0.0,0.0,1.403591871261597,1.4035953283309937,1.314543993657935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.94775390625,0.0,84.64228820800781,1895.4371337890625,0.0,430.9921875,0.3468955457210541,1.0,0.0,3.0,1.0,0.0
17907720,298.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.54718017578125,0.8623399138450623,0.1668743342161178,0.1493051946163177,297.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5458068847656,0.8403996229171753,0.1521574407815933,0.1451693177223205,298.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5467834472656,0.8558117151260376,0.162685140967369,0.1134729534387588,298.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5472412109375,0.8375421166419983,0.1516186743974685,0.1436051875352859,297.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.50152587890625,0.5791800022125244,0.050000000745058,0.2279515415430069,286.5437927246094,284.95001220703125,294.7600402832031,293.4894104003906,294.7545471191406,298.06109619140625,286.5785827636719,1.0,0.19336698949337,1.0,1.0,0.0,1.0,-0.9354885816574096,0.9354878067970276,8.300991680698644e-07,0.6953413486480713,1.0,1.0,0.0,23.066028594970703,25.0,18986.755859375,-0.0,83.41232299804688,1.0,283.14990234375,286.367431640625,296.7657775878906,298.0638732910156,293.1499938964844,293.1499938964844,283.1499938964844,4440.51953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731269180774688,1.0,0.0,0.0,1.403591871261597,1.4035953283309937,1.314543993657935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.94775390625,0.0,84.64228820800781,1895.4371337890625,0.0,430.9921875,0.3468955457210541,1.0,0.0,3.0,1.0,0.0
17907780,298.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612976074219,0.8846002817153931,0.1851277947425842,0.0953997820615768,297.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.861328125,0.8846002817153931,0.1588902324438095,0.1004605740308761,298.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8628234863281,0.8846002817153931,0.1760887652635574,0.0741998553276062,297.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8563842773437,0.8846002817153931,0.1535702794790268,0.1004605293273925,297.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605041503906,0.975393533706665,0.1421037763357162,0.6250330209732056,286.85675048828125,284.95001220703125,294.8514709472656,293.5350952148437,294.84674072265625,298.0703125,286.8851623535156,1.0,0.1997222900390625,1.0,1.0,0.0,1.0,-1.0881428718566897,1.0881417989730835,1.0547396414040122e-06,0.818065881729126,1.0,1.0,0.0,14.62962532043457,45.0,21360.390625,-0.0,110.4185562133789,1.0,283.14996337890625,286.5789794921875,296.8001403808594,298.2802429199219,293.1499938964844,293.1499938964844,283.1499938964844,4975.23681640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277049541473389,1.0,0.0,0.0,1.4856990575790403,1.4857028722763062,1.472838562222023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.46728515625,0.0,100.38237762451172,1895.4371337890625,0.0,599.6403198242188,0.3671223819255829,1.0,0.0,3.0,1.0,0.0
17907840,298.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612976074219,0.8846002817153931,0.1851277947425842,0.0953997820615768,297.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.861328125,0.8846002817153931,0.1588902324438095,0.1004605740308761,298.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8628234863281,0.8846002817153931,0.1760887652635574,0.0741998553276062,297.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8563842773437,0.8846002817153931,0.1535702794790268,0.1004605293273925,297.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605041503906,0.975393533706665,0.1421037763357162,0.6250330209732056,286.85675048828125,284.95001220703125,294.8514709472656,293.5350952148437,294.84674072265625,298.0703125,286.8851623535156,1.0,0.1997222900390625,1.0,1.0,0.0,1.0,-1.0881428718566897,1.0881417989730835,1.0547396414040122e-06,0.818065881729126,1.0,1.0,0.0,14.62962532043457,45.0,21360.390625,-0.0,110.4185562133789,1.0,283.14996337890625,286.5789794921875,296.8001403808594,298.2802429199219,293.1499938964844,293.1499938964844,283.1499938964844,4975.23681640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277049541473389,1.0,0.0,0.0,1.4856990575790403,1.4857028722763062,1.472838562222023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.46728515625,0.0,100.38237762451172,1895.4371337890625,0.0,599.6403198242188,0.3671223819255829,1.0,0.0,3.0,1.0,0.0
17907900,298.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234924316406,0.8831839561462402,0.193948820233345,0.0944566205143928,297.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9235534667969,0.8831839561462402,0.163759171962738,0.0994673669338226,298.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234924316406,0.8831839561462402,0.1829020082950592,0.0734662562608718,297.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9236145019531,0.8831839561462402,0.1564648151397705,0.0994673669338226,297.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9245910644531,0.972323715686798,0.1409603804349899,0.6155720353126526,286.92633056640625,284.95001220703125,294.89715576171875,293.55767822265625,294.8926086425781,298.0638732910156,286.93865966796875,1.0,0.2057851701974868,1.0,1.0,0.0,1.0,-1.1285141706466677,1.128512978553772,1.1208176147192717e-06,0.8514611721038818,1.0,1.0,0.0,15.126249313354492,45.0,22175.494140625,-0.0,115.97355651855467,1.0,283.1499938964844,286.6063842773437,296.7848205566406,298.3268737792969,293.1499938964844,293.1499938964844,283.1499938964844,5264.916015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484991669654846,1.0,0.0,0.0,1.5283390283584597,1.5283430814743042,1.558593254458174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.97021484375,0.0,109.27581024169922,1895.4371337890625,0.0,680.3673095703125,0.3773535788059234,1.0,0.0,3.0,1.0,0.0
17907960,298.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9803161621094,0.8855820298194885,0.2010240256786346,0.0960565507411956,297.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9803466796875,0.8855820298194885,0.1681359857320785,0.1011521741747856,298.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9803161621094,0.8855820298194885,0.1883913576602935,0.0747106522321701,297.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9806213378906,0.8855820298194885,0.1590496301651001,0.1011521816253662,297.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.9779744148254396,0.1401608437299728,0.6327192783355713,286.9845275878906,284.95001220703125,294.9427795410156,293.5800476074219,294.9384155273437,298.0514221191406,287.0014343261719,1.0,0.214085653424263,1.0,1.0,0.0,1.0,-1.1801207065582275,1.180119514465332,1.208260528073879e-06,0.8930056691169739,1.0,1.0,0.0,15.944620132446287,65.0,23036.830078125,-0.0,128.610595703125,1.0,283.1499938964844,286.6400756835937,296.76385498046875,298.3558044433594,293.1499938964844,293.1499938964844,283.1499938964844,5552.3251953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.564452588558197,1.0,0.0,0.0,1.5695003271102903,1.5695046186447144,1.643676199591937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.5947265625,0.0,118.3448257446289,1895.4371337890625,0.0,749.5244750976562,0.3877636790275574,1.0,0.0,3.0,1.0,0.0
17908020,298.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.07568359375,0.9003162384033203,0.2074263989925384,0.1064423397183418,297.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.07568359375,0.9003162384033203,0.172494575381279,0.1120889112353324,298.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.07568359375,0.9003162384033203,0.1933174133300781,0.0827884897589683,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0757751464844,0.9003162384033203,0.1617937088012695,0.1120889112353324,297.7170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780029296875,0.9587322473526,0.1393553167581558,0.628967821598053,287.080810546875,284.95001220703125,294.994873046875,293.6054077148437,294.99078369140625,298.0307006835937,287.1007080078125,1.0,0.2261055558919906,1.0,1.0,0.0,1.0,-1.249695897102356,1.249694585800171,1.3328958630154375e-06,0.948724329471588,1.0,1.0,0.0,17.61104393005371,65.0,24179.25,-0.0,148.89462280273438,1.0,283.1499938964844,286.6996154785156,296.75067138671875,298.39996337890625,293.1499938964844,293.1499938964844,283.1499938964844,5907.90771484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5789762735366821,1.0,0.0,0.0,1.6189775466918943,1.6189820766448977,1.7489406900494944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.185546875,0.0,129.8935546875,1895.4371337890625,0.0,818.3872680664062,0.3996733725070953,1.0,0.0,3.0,1.0,0.0
17908080,298.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1631774902344,0.9124420881271362,0.2107935696840286,0.1154397800564765,297.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1631774902344,0.9124420881271362,0.1748079508543014,0.1215636506676673,298.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1631774902344,0.9124420881271362,0.1958367526531219,0.0897864997386932,297.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1644287109375,0.959763765335083,0.1629061251878738,0.1389460265636444,297.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1643981933594,0.9423386454582214,0.1391311138868332,0.6269112825393677,287.1679077148437,284.95001220703125,295.03387451171875,293.6242370605469,295.02996826171875,298.00592041015625,287.1886291503906,1.0,0.2368619441986084,1.0,1.0,0.0,1.0,-1.3102058172225952,1.3102043867111206,1.4479037417913787e-06,0.997084379196167,1.0,1.0,0.0,19.11947059631348,85.0,25115.48046875,-0.0,171.02545166015625,1.0,283.1499938964844,286.7545166015625,296.7528076171875,298.448486328125,293.1499938964844,293.1499938964844,283.1499938964844,6172.572265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887909531593323,1.0,0.0,0.0,1.654844045639038,1.6548486948013306,1.8272902480021005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.6279296875,0.0,138.7191162109375,1895.4371337890625,0.0,868.299560546875,0.4087820947170257,1.0,0.0,3.0,1.0,0.0
17908140,298.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2986145019531,0.9329495429992676,0.2142622172832489,0.1311755925416946,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2998962402344,0.9744330644607544,0.1764431446790695,0.156027540564537,298.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2986145019531,0.9329495429992676,0.1983132362365722,0.1020254641771316,297.7646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.30010986328125,0.9703943133354188,0.1621225327253341,0.1540079861879348,297.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2981872558594,0.917123794555664,0.1394143104553222,0.627002477645874,287.3028564453125,284.95001220703125,295.0868835449219,293.64959716796875,295.0832214355469,297.9654235839844,287.3249816894531,1.0,0.2535537481307983,1.0,1.0,0.0,1.0,-1.4036493301391602,1.4036476612091064,1.6379999578930438e-06,1.0716464519500732,1.0,1.0,0.0,21.692102432250977,85.0,26527.712890625,-0.0,209.63604736328125,1.0,283.1499938964844,286.8406982421875,296.76922607421875,298.5361633300781,293.1499938964844,293.1499938964844,283.1499938964844,6560.958984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021692156791687,1.0,0.0,0.0,1.7061123847961426,1.7061173915863037,1.942265868137838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.22705078125,0.0,152.0155792236328,1895.4371337890625,0.0,940.9464111328124,0.4211296439170837,1.0,0.0,3.0,1.0,0.0
17908200,298.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049072265625,0.957598090171814,0.2155150026082992,0.1543171852827072,297.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056396484375,0.9667714238166808,0.1758214831352234,0.1670700758695602,297.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4057922363281,0.957598090171814,0.1987056285142898,0.1200244724750518,297.7325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40460205078125,0.9384353756904602,0.1622247695922851,0.1538816541433334,297.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4024963378906,0.888306200504303,0.1398554146289825,0.6287485957145691,287.40802001953125,284.95001220703125,295.1247863769531,293.6675720214844,295.121337890625,297.9298400878906,287.4297180175781,1.0,0.2667314112186432,1.0,1.0,0.0,1.0,-1.4723598957061768,1.4723581075668335,1.7879318647828768e-06,1.126620531082153,1.0,1.0,0.0,24.511829376220703,105.0,27560.64453125,-0.0,242.88870239257807,1.0,283.1499938964844,286.90777587890625,296.7879638671875,298.6112670898437,293.1499938964844,293.1499938964844,283.1499938964844,6837.25439453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122391223907471,1.0,0.0,0.0,1.7416658401489258,1.741671085357666,2.0240585740793906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.89306640625,0.0,161.71852111816406,1895.4371337890625,0.0,999.0623779296876,0.430161714553833,1.0,0.0,3.0,1.0,0.0
17908260,297.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5473022460937,0.8670479655265808,0.2125267833471298,0.1922224313020706,297.7345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.547607421875,0.8168990612030029,0.1766808480024337,0.1679037064313888,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.54754638671875,0.8463270664215088,0.1975183486938476,0.1388421952724456,297.6793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5476379394531,0.7966811656951904,0.1640232801437378,0.1557606756687164,297.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5476989746094,0.7575547695159912,0.1409214586019516,0.6365840435028076,287.5473937988281,284.95001220703125,295.2137145996094,293.709228515625,295.2104187011719,297.8262939453125,287.5443115234375,1.0,0.2976810038089752,1.0,1.0,0.0,1.0,-1.547298550605774,1.5472965240478516,1.96177143152454e-06,1.186979055404663,1.0,1.0,0.0,41.93169403076172,105.0,29118.158203125,-0.0,322.20489501953125,1.0,283.1499938964844,286.9672546386719,296.8334350585937,298.782958984375,293.1499938964844,293.1499938964844,283.1499938964844,7532.30615234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369581818580627,1.0,0.0,0.0,1.8280495405197144,1.8280552625656128,2.2298175395008002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.1845703125,0.0,186.99465942382807,1895.4371337890625,0.0,1153.2283935546875,0.4511319696903229,1.0,0.0,3.0,1.0,0.0
17908320,297.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.54656982421875,0.8659794926643372,0.2125294506549835,0.1921968758106231,297.7333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.546875,0.8160228729248047,0.1767174154520034,0.1679339259862899,297.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5467834472656,0.845362663269043,0.1975346952676773,0.1388405859470367,297.6784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.54693603515625,0.7957868576049805,0.1640706807374954,0.1558058261871338,297.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.54705810546875,0.756721019744873,0.1409427672624588,0.6367053389549255,287.5466003417969,284.95001220703125,295.2154846191406,293.7100524902344,295.2121887207031,297.82470703125,287.5433654785156,1.0,0.2983206212520599,1.0,1.0,0.0,1.0,-1.5500379800796509,1.550036072731018,1.9677197542478098e-06,1.188634991645813,1.0,1.0,0.0,42.15386962890625,93.0,29145.580078125,-0.0,323.5841064453125,1.0,283.1499938964844,286.96600341796875,296.8340148925781,298.78533935546875,293.1499938964844,293.1499938964844,283.1499938964844,7546.14697265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374171376228333,1.0,0.0,0.0,1.829728364944458,1.8297340869903564,2.233914955240835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.392578125,0.0,187.51031494140625,1895.4371337890625,0.0,1156.238037109375,0.451844185590744,1.0,0.0,3.0,1.0,0.0
17908380,297.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.49169921875,0.8104856610298157,0.2152254730463028,0.1939397901296615,297.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4921569824219,0.7621206045150757,0.1790133565664291,0.1703649908304214,297.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49188232421875,0.790550708770752,0.1997061073780059,0.1402116417884826,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4923400878906,0.7447196245193481,0.1665904074907302,0.1586143225431442,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.49285888671875,0.7088823318481445,0.1419510841369629,0.6437619924545288,287.49151611328125,284.95001220703125,295.305908203125,293.75164794921875,295.3027038574219,297.76239013671875,287.4871826171875,1.0,0.3155940175056457,1.0,1.0,0.0,1.0,-1.5685194730758667,1.5685174465179443,2.012493041547714e-06,1.203705668449402,1.0,1.0,0.0,56.4445915222168,81.0,29979.73828125,-0.0,370.75927734375,1.0,283.1499938964844,286.8937072753906,296.8434753417969,298.8634033203125,293.1499938964844,293.1499938964844,283.1499938964844,8300.4619140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560370326042175,1.0,0.0,0.0,1.919000625610352,1.9190069437026973,2.4572176471338025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.05859375,0.0,216.3170623779297,1895.4371337890625,0.0,1282.593505859375,0.473820149898529,1.0,0.0,3.0,1.0,0.0
17908440,297.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.49169921875,0.8104856610298157,0.2152254730463028,0.1939397901296615,297.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4921569824219,0.7621206045150757,0.1790133565664291,0.1703649908304214,297.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49188232421875,0.790550708770752,0.1997061073780059,0.1402116417884826,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4923400878906,0.7447196245193481,0.1665904074907302,0.1586143225431442,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.49285888671875,0.7088823318481445,0.1419510841369629,0.6437619924545288,287.49151611328125,284.95001220703125,295.305908203125,293.75164794921875,295.3027038574219,297.76239013671875,287.4871826171875,1.0,0.3155940175056457,1.0,1.0,0.0,1.0,-1.5685194730758667,1.5685174465179443,2.012493041547714e-06,1.203705668449402,1.0,1.0,0.0,56.4445915222168,81.0,29979.73828125,-0.0,370.75927734375,1.0,283.1499938964844,286.8937072753906,296.8434753417969,298.8634033203125,293.1499938964844,293.1499938964844,283.1499938964844,8300.4619140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560370326042175,1.0,0.0,0.0,1.919000625610352,1.9190069437026973,2.4572176471338025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.05859375,0.0,216.3170623779297,1895.4371337890625,0.0,1282.593505859375,0.473820149898529,1.0,0.0,3.0,1.0,0.0
17908500,297.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4646301269531,0.8019784688949585,0.2176679074764251,0.1960428059101104,297.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4650573730469,0.753748893737793,0.1804385036230087,0.1717807948589325,297.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4647827148437,0.7815287113189697,0.201424553990364,0.1414103358983993,297.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4652099609375,0.737027108669281,0.1679636836051941,0.1600209176540374,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4656677246094,0.6996527314186096,0.1425362080335617,0.6468939781188965,287.4644775390625,284.95001220703125,295.3510437011719,293.7720642089844,295.3478698730469,297.7413635253906,287.4605712890625,1.0,0.3207050263881683,1.0,1.0,0.0,1.0,-1.5796329975128174,1.579630970954895,2.0394090824993327e-06,1.21248459815979,1.0,1.0,0.0,60.13237380981445,81.0,30412.6640625,0.0,386.4565734863281,1.0,283.1499938964844,286.8585510253906,296.8448486328125,298.8896179199219,293.1499938964844,293.1499938964844,283.1499938964844,8702.35546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662147045135498,1.0,0.0,0.0,1.9649087190628047,1.96491539478302,2.576191775460757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.9619140625,0.0,232.21627807617188,1895.4371337890625,0.0,1325.7965087890625,0.484849214553833,1.0,0.0,3.0,1.0,0.0
17908560,297.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4408264160156,0.7995744347572327,0.2203441262245178,0.1983986943960189,297.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4411926269531,0.7507802844047546,0.181955024600029,0.1732403934001922,297.7395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.44097900390625,0.7784619331359863,0.2032966762781143,0.1427127867937088,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4413452148437,0.7342785596847534,0.1693760305643081,0.1614078879356384,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4417419433594,0.6957045793533325,0.1431788504123687,0.6499849557876587,287.4407043457031,284.95001220703125,295.3961181640625,293.7922668457031,295.3929443359375,297.723388671875,287.4373474121094,1.0,0.3240787386894226,1.0,1.0,0.0,1.0,-1.591152548789978,1.5911505222320557,2.067552031803644e-06,1.2215865850448608,1.0,1.0,0.0,62.17905426025391,69.0,30837.087890625,0.0,398.136474609375,1.0,283.1499938964844,286.8265686035156,296.8506164550781,298.91845703125,293.1499938964844,293.1499938964844,283.04998779296875,9098.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670749187469482,1.0,0.0,0.0,2.0091474056243896,2.009154319763184,2.6934998231809004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.072265625,0.0,248.25665283203125,1895.4371337890625,0.0,1361.238525390625,0.4959124028682709,1.0,0.0,3.0,1.0,0.0
