time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908620,297.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3748474121094,0.8034030199050903,0.2243378311395645,0.201942965388298,297.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3756408691406,0.7527991533279419,0.1841953992843628,0.1753505915403366,297.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37518310546875,0.7810268998146057,0.2060789912939071,0.1446407288312912,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3759765625,0.7361382842063904,0.171412855386734,0.163347452878952,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768920898437,0.6964192390441895,0.1441481858491897,0.6543235182762146,287.3746337890625,284.95001220703125,295.4608764648437,293.8209228515625,295.4577331542969,297.7005615234375,287.3672790527344,1.0,0.3265475034713745,1.0,1.0,0.0,1.0,-1.6077933311462402,1.607791304588318,2.10864322980342e-06,1.2347370386123655,1.0,1.0,0.0,62.84918212890625,69.0,31661.611328125,0.0,409.021240234375,1.0,283.0760498046875,286.74127197265625,296.8810729980469,299.0123291015625,293.1499938964844,293.1499938964844,283.04998779296875,9696.1220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675847053527832,1.0,0.0,0.0,2.074068069458008,2.07407546043396,2.8703800580842653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.58837890625,0.0,273.1081848144531,1895.4371337890625,0.0,1425.606689453125,0.5116887092590332,1.0,0.0,3.0,1.0,0.0
17908680,297.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3503112792969,0.8066288828849792,0.2258972376585006,0.2033192217350006,297.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3509826660156,0.7551239728927612,0.1850656121969223,0.1761546730995178,297.7041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3505859375,0.7837130427360535,0.2071592658758163,0.1453808844089508,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3512878417969,0.7382826805114746,0.1721936613321304,0.1640725582838058,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.35205078125,0.6982517838478088,0.1445261389017105,0.655929684638977,287.3501281738281,284.95001220703125,295.48602294921875,293.8319396972656,295.48291015625,297.6922302246094,287.34423828125,1.0,0.3268897831439972,1.0,1.0,0.0,1.0,-1.6140989065170288,1.614096760749817,2.124346565324231e-06,1.2397191524505615,1.0,1.0,0.0,62.53059387207031,57.0,31925.248046875,0.0,411.6224365234375,1.0,283.06396484375,286.7125244140625,296.8890686035156,299.0322265625,293.1499938964844,293.1499938964844,282.75,9927.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788040399551392,1.0,0.0,0.0,2.098689317703247,2.0986969470977783,2.9389329370133055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.97314453125,0.0,282.9502868652344,1895.4371337890625,0.0,1447.6627197265625,0.517733097076416,1.0,0.0,3.0,1.0,0.0
17908740,297.7698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2168884277344,0.8165913224220276,0.2292753159999847,0.2063347846269607,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21905517578125,0.7632734775543213,0.1869367659091949,0.1778881549835205,297.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2178039550781,0.7928634881973267,0.2094769030809402,0.1469821184873581,297.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2199401855469,0.7457877993583679,0.1738555580377578,0.1656133383512497,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.222412109375,0.7051918506622314,0.1453147977590561,0.6592530012130737,287.21636962890625,284.95001220703125,295.5422058105469,293.8562927246094,295.53912353515625,297.6739196777344,287.19757080078125,1.0,0.3265351951122284,1.0,1.0,0.0,1.0,-1.6275639533996582,1.6275618076324463,2.158131110263639e-06,1.250361680984497,1.0,1.0,0.0,60.79805755615234,57.0,33095.78125,0.0,414.3128356933594,1.0,282.83465576171875,286.54669189453125,296.9476928710937,299.2117614746094,293.1499938964844,293.1499938964844,282.75,10448.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916746497154236,1.0,0.0,0.0,2.1530215740203857,2.153029441833496,3.093072393767216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.32763671875,0.0,305.4997253417969,1895.4371337890625,0.0,1545.6802978515625,0.53107088804245,1.0,0.0,3.0,1.0,0.0
17908800,297.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1444702148437,0.8239701986312866,0.2311614453792572,0.2080070972442627,297.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1457824707031,0.7698922157287598,0.1879602372646331,0.1788246929645538,297.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.14501953125,0.8001066446304321,0.2107444405555725,0.147849902510643,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1463317871094,0.7518951892852783,0.1747540086507797,0.1664323359727859,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1478881835937,0.710877537727356,0.145710751414299,0.6608542203903198,287.1441650390625,284.95001220703125,295.5755920410156,293.8705749511719,295.5725402832031,297.6626281738281,287.1331481933594,1.0,0.3256469964981079,1.0,1.0,0.0,1.0,-1.6346447467803955,1.6346426010131836,2.176033603973337e-06,1.255959153175354,1.0,1.0,0.0,59.21538925170898,45.0,33491.62109375,0.0,413.8674926757813,1.0,282.78887939453125,286.47430419921875,296.9535522460937,299.2232360839844,293.1499938964844,293.1499938964844,282.45001220703125,10759.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697361171245575,1.0,0.0,0.0,2.1848132610321045,2.184821367263794,3.185091941304563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.98095703125,0.0,319.2336730957031,1895.4371337890625,0.0,1589.9903564453125,0.5388749837875366,1.0,0.0,3.0,1.0,0.0
17908860,297.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988342285156,0.8499951958656311,0.2359007447957992,0.2121437788009643,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002685546875,0.7942758202552795,0.1904322355985641,0.1810257136821746,297.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8994445800781,0.8247452974319458,0.2138204723596573,0.1499099135398864,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9008483886719,0.7747663259506226,0.1768961101770401,0.1683200448751449,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9025573730469,0.7300631999969482,0.1465431302785873,0.6638780236244202,286.8985595703125,284.95001220703125,295.66485595703125,293.9081726074219,295.661865234375,297.6319885253906,286.8871459960937,1.0,0.3214087784290313,1.0,1.0,0.0,1.0,-1.6506264209747314,1.6506242752075195,2.216769416918396e-06,1.268581748008728,1.0,1.0,0.0,53.5296630859375,33.0,35063.65625,0.0,406.8868408203125,1.0,282.4856872558594,286.20135498046875,296.9892883300781,299.3651428222656,293.1499938964844,293.1499938964844,282.1499938964844,11595.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153944969177246,1.0,0.0,0.0,2.2681362628936768,2.2681453227996826,3.4326671993767377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.904296875,0.0,357.1686706542969,1895.4371337890625,0.0,1734.2965087890625,0.5593276023864746,1.0,0.0,3.0,1.0,0.0
17908920,297.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988342285156,0.8499951958656311,0.2359007447957992,0.2121437788009643,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002685546875,0.7942758202552795,0.1904322355985641,0.1810257136821746,297.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8994445800781,0.8247452974319458,0.2138204723596573,0.1499099135398864,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9008483886719,0.7747663259506226,0.1768961101770401,0.1683200448751449,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9025573730469,0.7300631999969482,0.1465431302785873,0.6638780236244202,286.8985595703125,284.95001220703125,295.66485595703125,293.9081726074219,295.661865234375,297.6319885253906,286.8871459960937,1.0,0.3214087784290313,1.0,1.0,0.0,1.0,-1.6506264209747314,1.6506242752075195,2.216769416918396e-06,1.268581748008728,1.0,1.0,0.0,53.5296630859375,33.0,35063.65625,0.0,406.8868408203125,1.0,282.4856872558594,286.20135498046875,296.9892883300781,299.3651428222656,293.1499938964844,293.1499938964844,282.1499938964844,11595.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153944969177246,1.0,0.0,0.0,2.2681362628936768,2.2681453227996826,3.4326671993767377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.904296875,0.0,357.1686706542969,1895.4371337890625,0.0,1734.2965087890625,0.5593276023864746,1.0,0.0,3.0,1.0,0.0
17908980,297.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6462707519531,0.8903524875640869,0.2402285188436508,0.215823233127594,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6477355957031,0.8290491700172424,0.1925152689218521,0.1827835142612457,297.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6469116210937,0.8602393865585327,0.2164476811885833,0.1515963226556778,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6483154296875,0.8099402785301208,0.1786641180515289,0.169776976108551,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6500549316406,0.7590756416320801,0.1470411270856857,0.6650601029396057,286.6460876464844,284.95001220703125,295.7537841796875,293.9446716308594,295.75079345703125,297.6011962890625,286.6348571777344,1.0,0.3149073123931885,1.0,1.0,0.0,1.0,-1.6623499393463137,1.662347674369812,2.246935309813125e-06,1.2778260707855225,1.0,1.0,0.0,46.21879196166992,25.0,36569.015625,0.0,392.775390625,1.0,282.1825256347656,285.9235534667969,297.0124816894531,299.48077392578125,293.1499938964844,293.1499938964844,281.8500061035156,12433.0732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304336428642273,1.0,0.0,0.0,2.348622560501098,2.3486320972442627,3.680609950151849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.60498046875,0.0,396.5570068359375,1895.4371337890625,0.0,1858.7032470703125,0.5790823101997375,1.0,0.0,3.0,1.0,0.0
17909040,297.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6462707519531,0.8903524875640869,0.2402285188436508,0.215823233127594,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6477355957031,0.8290491700172424,0.1925152689218521,0.1827835142612457,297.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6469116210937,0.8602393865585327,0.2164476811885833,0.1515963226556778,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6483154296875,0.8099402785301208,0.1786641180515289,0.169776976108551,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6500549316406,0.7590756416320801,0.1470411270856857,0.6650601029396057,286.6460876464844,284.95001220703125,295.7537841796875,293.9446716308594,295.75079345703125,297.6011962890625,286.6348571777344,1.0,0.3149073123931885,1.0,1.0,0.0,1.0,-1.6623499393463137,1.662347674369812,2.246935309813125e-06,1.2778260707855225,1.0,1.0,0.0,46.21879196166992,25.0,36569.015625,0.0,392.775390625,1.0,282.1825256347656,285.9235534667969,297.0124816894531,299.48077392578125,293.1499938964844,293.1499938964844,281.8500061035156,12433.0732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304336428642273,1.0,0.0,0.0,2.348622560501098,2.3486320972442627,3.680609950151849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.60498046875,0.0,396.5570068359375,1895.4371337890625,0.0,1858.7032470703125,0.5790823101997375,1.0,0.0,3.0,1.0,0.0
17909100,297.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5102233886719,0.916634202003479,0.2422859072685241,0.2175536453723907,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5131530761719,0.849692702293396,0.1934401243925094,0.183542400598526,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51153564453125,0.8833335638046265,0.2176294773817062,0.1523389369249344,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5142822265625,0.8300043344497681,0.179437443614006,0.170391097664833,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5177001953125,0.7781320810317993,0.1471897810697555,0.6651594638824463,286.5099182128906,284.95001220703125,295.798095703125,293.9624938964844,295.7951354980469,297.5861511230469,286.4856872558594,1.0,0.3115679323673248,1.0,1.0,0.0,1.0,-1.6670876741409302,1.6670854091644287,2.259185066577629e-06,1.2815510034561155,1.0,1.0,0.0,42.54319381713867,25.0,37559.6015625,0.0,384.965576171875,1.0,281.95416259765625,285.7588806152344,297.0390625,299.6077575683594,293.1499938964844,293.1499938964844,281.8500061035156,12851.3388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383924722671509,1.0,0.0,0.0,2.387801170349121,2.3878109455108643,3.8044308325879683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.56884765625,0.0,416.7355346679688,1895.4371337890625,0.0,1925.9007568359373,0.5886978507041931,1.0,0.0,3.0,1.0,0.0
17909160,297.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3915100097656,0.9497478604316713,0.2442278861999511,0.2191964238882064,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3930053710937,0.8749297261238098,0.1942634433507919,0.1842163503170013,297.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.9111857414245604,0.2186922430992126,0.1530081033706665,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3935852050781,0.8534526228904724,0.1801156401634216,0.1709255576133728,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954162597656,0.8009860515594482,0.1472538113594055,0.6649240851402283,286.3913879394531,284.95001220703125,295.84234619140625,293.98004150390625,295.8393859863281,297.5709533691406,286.3802185058594,1.0,0.3081216216087341,1.0,1.0,0.0,1.0,-1.6710326671600342,1.6710304021835327,2.269420065204031e-06,1.2846550941467283,1.0,1.0,0.0,38.926902770996094,25.0,38014.6171875,0.0,376.8462524414063,1.0,281.880859375,285.6443176269531,297.0372619628906,299.5923767089844,293.1499938964844,293.1499938964844,281.54998779296875,13268.5751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432253360748291,1.0,0.0,0.0,2.426253318786621,2.426263332366944,3.927946750081901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.05078125,0.0,437.1942443847656,1895.4371337890625,0.0,1967.133544921875,0.5981346964836121,1.0,0.0,3.0,1.0,0.0
17909220,297.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336364746094,0.9977064728736876,0.2479223012924194,0.2223253846168518,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351318359375,0.9235418438911438,0.1957009434700012,0.1854485720396042,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343078613281,0.9652474522590636,0.2205775678157806,0.1542386412620544,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357116699219,0.89815753698349,0.1812762320041656,0.1718918979167938,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375732421875,0.8389335870742798,0.147206425666809,0.6640601754188538,286.1335754394531,284.95001220703125,295.93048095703125,294.01422119140625,295.92755126953125,297.5414428710937,286.1226806640625,1.0,0.3038412034511566,1.0,1.0,0.0,1.0,-1.677808403968811,1.6778061389923096,2.2870508473715745e-06,1.2899736166000366,1.0,1.0,0.0,34.00865173339844,28.0,39419.4921875,0.0,366.5144653320313,1.0,281.5780639648437,285.36248779296875,297.06512451171875,299.70458984375,293.1499938964844,293.1499938964844,281.25,14099.4833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548493146896362,1.0,0.0,0.0,2.501068353652954,2.5010793209075928,4.17392357121571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.31201171875,0.0,478.8978576660156,1895.4371337890625,0.0,2067.54931640625,0.6164948344230652,1.0,0.0,3.0,1.0,0.0
17909280,297.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336364746094,0.9977064728736876,0.2479223012924194,0.2223253846168518,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351318359375,0.9235418438911438,0.1957009434700012,0.1854485720396042,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343078613281,0.9652474522590636,0.2205775678157806,0.1542386412620544,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357116699219,0.89815753698349,0.1812762320041656,0.1718918979167938,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375732421875,0.8389335870742798,0.147206425666809,0.6640601754188538,286.1335754394531,284.95001220703125,295.93048095703125,294.01422119140625,295.92755126953125,297.5414428710937,286.1226806640625,1.0,0.3038412034511566,1.0,1.0,0.0,1.0,-1.677808403968811,1.6778061389923096,2.2870508473715745e-06,1.2899736166000366,1.0,1.0,0.0,34.00865173339844,28.0,39419.4921875,0.0,366.5144653320313,1.0,281.5780639648437,285.36248779296875,297.06512451171875,299.70458984375,293.1499938964844,293.1499938964844,281.25,14099.4833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548493146896362,1.0,0.0,0.0,2.501068353652954,2.5010793209075928,4.17392357121571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.31201171875,0.0,478.8978576660156,1895.4371337890625,0.0,2067.54931640625,0.6164948344230652,1.0,0.0,3.0,1.0,0.0
17909340,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95587158203125,0.992649793624878,0.2507894337177276,0.2145896106958389,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587097167969,0.9302728772163392,0.196371391415596,0.1861194819211959,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569091796875,0.9714138507843018,0.2214822769165039,0.1549039930105209,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599609375,0.9037627577781676,0.1817962378263473,0.1724177002906799,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9639892578125,0.842691957950592,0.1470528393983841,0.6634860634803772,285.95538330078125,284.95001220703125,295.9810791015625,294.0333557128906,295.9781494140625,297.52734375,285.9302062988281,1.0,0.3022086024284363,1.0,1.0,0.0,1.0,-1.6701732873916626,1.6701710224151611,2.267204081363161e-06,1.2839921712875366,1.0,1.0,0.0,33.40740203857422,28.0,40307.33203125,0.0,360.6766052246094,1.0,281.3277587890625,285.15484619140625,297.09625244140625,299.8320007324219,293.1499938964844,293.1499938964844,281.25,14575.0849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626007795333862,1.0,0.0,0.0,2.5429015159606934,2.542912483215332,4.314717898523668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.33642578125,0.0,503.332275390625,1895.4371337890625,0.0,2135.4228515625,0.6267603039741516,1.0,0.0,3.0,1.0,0.0
17909400,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515319824219,0.991664707660675,0.2533722519874573,0.2115711569786071,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85284423828125,0.9347996711730956,0.1967705488204956,0.1865215897560119,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519287109375,0.975406050682068,0.222035139799118,0.1553125083446502,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534851074219,0.907656729221344,0.1820912212133407,0.1727190166711807,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8556213378906,0.8451732993125916,0.146882489323616,0.6627671718597412,285.8511657714844,284.95001220703125,296.01824951171875,294.04718017578125,296.0152893066406,297.51934814453125,285.838623046875,1.0,0.3014129996299743,1.0,1.0,0.0,1.0,-1.6669833660125732,1.6669811010360718,2.258886752315448e-06,1.2814455032348633,1.0,1.0,0.0,33.04337310791016,31.0,40527.4140625,0.0,357.9496765136719,1.0,281.2772521972656,285.06024169921875,297.09002685546875,299.8022766113281,293.1499938964844,293.1499938964844,280.95001220703125,14923.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650938034057617,1.0,0.0,0.0,2.573083877563477,2.5730950832366943,4.4177505742482026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.2744140625,0.0,521.4684448242188,1895.4371337890625,0.0,2157.3974609375,0.6341665983200073,1.0,0.0,3.0,1.0,0.0
17909460,297.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722351074219,0.99062842130661,0.2594273388385772,0.2086001187562942,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732421875,0.9399610161781312,0.1975245475769043,0.1872946172952652,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57244873046875,0.979981243610382,0.2231264561414718,0.156125470995903,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738220214844,0.9121365547180176,0.1826133877038955,0.1732679307460785,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5757141113281,0.8470587134361267,0.1463794857263565,0.6606602668762207,285.5718688964844,284.95001220703125,296.10552978515625,294.07891845703125,296.1026306152344,297.5018920898437,285.56103515625,1.0,0.3006216287612915,1.0,1.0,0.0,1.0,-1.663447022438049,1.663444757461548,2.249617409688653e-06,1.2785626649856567,1.0,1.0,0.0,32.681583404541016,49.0,41703.83984375,0.0,355.0479431152344,1.0,280.9744873046875,284.7626953125,297.1147766113281,299.89508056640625,293.1499938964844,293.1499938964844,280.6499938964844,15737.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739869356155396,1.0,0.0,0.0,2.6423556804656982,2.6423676013946533,4.658819250380475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.67578125,0.0,564.7290649414062,1895.4371337890625,0.0,2236.32421875,0.6511639952659607,1.0,0.0,3.0,1.0,0.0
17909520,297.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722351074219,0.99062842130661,0.2594273388385772,0.2086001187562942,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732421875,0.9399610161781312,0.1975245475769043,0.1872946172952652,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57244873046875,0.979981243610382,0.2231264561414718,0.156125470995903,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738220214844,0.9121365547180176,0.1826133877038955,0.1732679307460785,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5757141113281,0.8470587134361267,0.1463794857263565,0.6606602668762207,285.5718688964844,284.95001220703125,296.10552978515625,294.07891845703125,296.1026306152344,297.5018920898437,285.56103515625,1.0,0.3006216287612915,1.0,1.0,0.0,1.0,-1.663447022438049,1.663444757461548,2.249617409688653e-06,1.2785626649856567,1.0,1.0,0.0,32.681583404541016,49.0,41703.83984375,0.0,355.0479431152344,1.0,280.9744873046875,284.7626953125,297.1147766113281,299.89508056640625,293.1499938964844,293.1499938964844,280.6499938964844,15737.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739869356155396,1.0,0.0,0.0,2.6423556804656982,2.6423676013946533,4.658819250380475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.67578125,0.0,564.7290649414062,1895.4371337890625,0.0,2236.32421875,0.6511639952659607,1.0,0.0,3.0,1.0,0.0
17909580,297.6238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189453125,0.9933252334594728,0.2617702782154083,0.2167884856462478,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4213256835937,0.930522084236145,0.197857990860939,0.187658280134201,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41973876953125,0.9722939729690552,0.2236391752958297,0.156519129872322,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224548339844,0.9033918976783752,0.1828294992446899,0.1735184490680694,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261779785156,0.8390659093856812,0.1460601985454559,0.6594392657279968,285.41851806640625,284.95001220703125,296.1524658203125,294.0954895019531,296.1495666503906,297.4903259277344,285.39715576171875,1.0,0.3034837543964386,1.0,1.0,0.0,1.0,-1.6730061769485474,1.673003911972046,2.274186499562348e-06,1.2859055995941162,1.0,1.0,0.0,33.67851257324219,49.0,42789.46875,0.0,362.9772338867188,1.0,280.7284545898437,284.5794982910156,297.1467590332031,300.0281677246094,293.1499938964844,293.1499938964844,280.6499938964844,16172.2255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801483273506165,1.0,0.0,0.0,2.6786062717437744,2.678618669509888,4.787525540450588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.3212890625,0.0,588.2921142578125,1895.4371337890625,0.0,2291.47216796875,0.6600584983825684,1.0,0.0,3.0,1.0,0.0
17909640,297.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367004394531,0.996499478816986,0.2621900141239166,0.2292413860559463,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376159667969,0.9156557321548462,0.1980967074632644,0.1879495084285736,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371276855469,0.9589840173721312,0.2240277528762817,0.1568377315998077,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33795166015625,0.8904644846916199,0.182974174618721,0.1737186312675476,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392333984375,0.8274193406105042,0.1457279622554779,0.6583112478256226,285.33673095703125,284.95001220703125,296.1923828125,294.1093444824219,296.18951416015625,297.4744567871094,285.331298828125,1.0,0.3074911236763,1.0,1.0,0.0,1.0,-1.687836527824402,1.6878342628479004,2.312911874469137e-06,1.297526240348816,1.0,1.0,0.0,35.31328201293945,52.0,43314.28125,0.0,375.63714599609375,1.0,280.6723937988281,284.50372314453125,297.1463623046875,300.0108337402344,293.1499938964844,293.1499938964844,280.3500061035156,16539.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828263640403748,1.0,0.0,0.0,2.7088797092437744,2.708892345428467,4.896353402727982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.60888671875,0.0,608.4649047851562,1895.4371337890625,0.0,2315.55322265625,0.6674861311912537,1.0,0.0,3.0,1.0,0.0
17909700,297.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.988361120223999,0.2620320916175842,0.2360640913248062,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121276855469,0.8964088559150696,0.1983270794153213,0.1882717460393905,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105407714844,0.9383652806282043,0.2244257032871246,0.157193124294281,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132568359375,0.8725255131721497,0.1831060945987701,0.1739454567432403,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21710205078125,0.8111023902893066,0.1453015357255935,0.6569721102714539,285.209228515625,284.95001220703125,296.23565673828125,294.1240539550781,296.2327880859375,297.4544982910156,285.1877136230469,1.0,0.310531735420227,1.0,1.0,0.0,1.0,-1.6941807270050049,1.694178342819214,2.329873950657202e-06,1.3027195930480957,1.0,1.0,0.0,37.536231994628906,52.0,44363.421875,0.0,385.83636474609375,1.0,280.43463134765625,284.3388061523437,297.1810913085937,300.159423828125,293.1499938964844,293.1499938964844,280.3500061035156,16936.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894507050514221,1.0,0.0,0.0,2.741140365600586,2.7411532402038574,5.013671398046426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.24951171875,0.0,630.4639892578125,1895.4371337890625,0.0,2375.392822265625,0.6754011511802673,1.0,0.0,3.0,1.0,0.0
17909760,297.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.9694888591766356,0.2620827853679657,0.2360082119703292,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.8773740530014038,0.1984621733427047,0.1885333359241485,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.9160038828849792,0.2247073948383331,0.1574935913085937,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.8544456362724304,0.1831492334604263,0.1741179823875427,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.792894721031189,0.1447680592536926,0.6552456021308899,285.1034545898437,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.4353942871094,285.0934753417969,1.0,0.3133060336112976,1.0,1.0,0.0,1.0,-1.6948341131210327,1.6948317289352417,2.3315333237405862e-06,1.303179383277893,1.0,1.0,0.0,40.02863693237305,55.0,44674.3828125,0.0,392.95166015625,1.0,280.37335205078125,284.2377319335937,297.1797790527344,300.13751220703125,293.1499938964844,293.1499938964844,280.04998779296875,17328.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929294109344482,1.0,0.0,0.0,2.77270245552063,2.7727155685424805,5.12979340783204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.27392578125,0.0,652.49365234375,1895.4371337890625,0.0,2406.96435546875,0.6831445097923279,1.0,0.0,3.0,1.0,0.0
17909820,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9396958947181702,0.2630827128887176,0.2368236780166626,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8518070578575134,0.198539912700653,0.188837394118309,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8878558874130249,0.2249870747327804,0.1578710824251175,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8304852843284607,0.1830871105194091,0.1742861866950988,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7674874663352966,0.1438022404909134,0.6519414782524109,284.8715209960937,284.95001220703125,296.3475036621094,294.1607360839844,296.3446655273437,297.41064453125,284.8587341308594,1.0,0.317228615283966,1.0,1.0,0.0,1.0,-1.6920371055603027,1.6920348405838013,2.3242405404744204e-06,1.3010518550872805,0.9218060374259948,0.9218060374259948,0.0,44.06724548339844,55.0,45675.41015625,0.0,403.2125244140625,1.0,280.0841064453125,283.9838256835937,297.20904541015625,300.2521667480469,293.1499938964844,293.1499938964844,280.04998779296875,19296.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017095327377319,1.0,0.0,0.0,2.8107264041900635,2.810740232467652,5.271454597277625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.49951171875,0.0,688.292236328125,1895.4371337890625,0.0,2487.065185546875,0.6946666836738586,1.0,0.0,3.0,1.0,0.0
17909880,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.9333107471466064,0.2634314298629761,0.2371210902929306,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.8466931581497192,0.1985372602939605,0.1888758242130279,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.8822446465492249,0.2250313013792038,0.1579315662384033,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8256251811981201,0.1830503046512603,0.1742925494909286,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.762293815612793,0.1435451507568359,0.6509767770767212,284.8438415527344,284.95001220703125,296.3646545410156,294.1661682128906,296.36181640625,297.4051208496094,284.83758544921875,1.0,0.3181376755237579,1.0,1.0,0.0,1.0,-1.691362380981445,1.6913599967956543,2.322449745406629e-06,1.3005112409591677,0.8910554051399231,0.8910554051399231,0.0,45.00553131103516,58.0,45697.546875,0.0,405.5326843261719,1.0,280.0689697265625,283.9628601074219,297.2024230957031,300.2297058105469,293.1499938964844,293.1499938964844,279.75,20781.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021900653839111,1.0,0.0,0.0,2.810576915740967,2.810590982437134,5.270894121167657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.3798828125,0.0,696.745849609375,1895.4371337890625,0.0,2491.46533203125,0.6969048380851746,1.0,0.0,3.0,1.0,0.0
17909940,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375793457031,0.9082313776016236,0.2655983567237854,0.2390352636575698,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73583984375,0.8261876106262207,0.1985730230808258,0.1890469342470169,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.8596663475036621,0.2253220975399017,0.1582258641719818,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352600097656,0.8049113750457764,0.1829078942537307,0.1742995828390121,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.741360068321228,0.1423182785511016,0.6461305022239685,284.7372741699219,284.95001220703125,296.45001220703125,294.1924743652344,296.4471740722656,297.3819274902344,284.7502746582031,1.0,0.322342038154602,1.0,1.0,0.0,1.0,-1.688408374786377,1.6884061098098757,2.31459875976725e-06,1.2981265783309937,0.6910585165023804,0.6910585165023804,0.0,49.335227966308594,61.0,45812.73046875,0.0,416.3062438964844,1.0,279.77001953125,283.8792419433594,297.2060241699219,300.24298095703125,293.1499938964844,293.1499938964844,280.04998779296875,41221.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071205019950867,1.0,0.0,0.0,2.655517339706421,2.655534029006958,4.705346725586425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.9375,0.0,711.0773315429688,1895.4371337890625,0.0,2536.701904296875,0.6966957449913025,1.0,0.0,3.0,1.0,0.0
17910000,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375793457031,0.9082313776016236,0.2655983567237854,0.2390352636575698,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73583984375,0.8261876106262207,0.1985730230808258,0.1890469342470169,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.8596663475036621,0.2253220975399017,0.1582258641719818,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352600097656,0.8049113750457764,0.1829078942537307,0.1742995828390121,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.741360068321228,0.1423182785511016,0.6461305022239685,284.7372741699219,284.95001220703125,296.45001220703125,294.1924743652344,296.4471740722656,297.3819274902344,284.7502746582031,1.0,0.322342038154602,1.0,1.0,0.0,1.0,-1.688408374786377,1.6884061098098757,2.31459875976725e-06,1.2981265783309937,0.6910585165023804,0.6910585165023804,0.0,49.335227966308594,61.0,45812.73046875,0.0,416.3062438964844,1.0,279.77001953125,283.8792419433594,297.2060241699219,300.24298095703125,293.1499938964844,293.1499938964844,280.04998779296875,41221.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071205019950867,1.0,0.0,0.0,2.655517339706421,2.655534029006958,4.705346725586425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.9375,0.0,711.0773315429688,1895.4371337890625,0.0,2536.701904296875,0.6966957449913025,1.0,0.0,3.0,1.0,0.0
17910060,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8958677649497986,0.2694374918937683,0.2422104775905609,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8136394619941711,0.1994493156671524,0.1897783875465393,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8465548157691956,0.2266398668289184,0.1590437442064285,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.791353702545166,0.1835494935512542,0.1748228073120117,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7284795045852661,0.1418025195598602,0.643500566482544,284.91424560546875,284.95001220703125,296.5350952148437,294.2166748046875,296.53228759765625,297.37353515625,284.9179992675781,1.0,0.3263323307037353,1.0,1.0,0.0,1.0,-1.691546082496643,1.6915438175201416,2.322746013305732e-06,1.300501823425293,0.745116651058197,0.745116651058197,0.0,52.727272033691406,49.0,45579.515625,0.0,427.8730773925781,1.0,280.0302124023437,284.0375671386719,297.1705017089844,300.09588623046875,293.1499938964844,293.1499938964844,280.3500061035156,34095.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936595678329468,1.0,0.0,0.0,2.7132885456085205,2.713304281234741,4.912304802928702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.15576171875,0.0,708.784423828125,1895.4371337890625,0.0,2413.603515625,0.6971592903137207,1.0,0.0,3.0,1.0,0.0
17910120,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8958677649497986,0.2694374918937683,0.2422104775905609,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8136394619941711,0.1994493156671524,0.1897783875465393,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8465548157691956,0.2266398668289184,0.1590437442064285,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.791353702545166,0.1835494935512542,0.1748228073120117,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7284795045852661,0.1418025195598602,0.643500566482544,284.91424560546875,284.95001220703125,296.5350952148437,294.2166748046875,296.53228759765625,297.37353515625,284.9179992675781,1.0,0.3263323307037353,1.0,1.0,0.0,1.0,-1.691546082496643,1.6915438175201416,2.322746013305732e-06,1.300501823425293,0.745116651058197,0.745116651058197,0.0,52.727272033691406,49.0,45579.515625,0.0,427.8730773925781,1.0,280.0302124023437,284.0375671386719,297.1705017089844,300.09588623046875,293.1499938964844,293.1499938964844,280.3500061035156,34095.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936595678329468,1.0,0.0,0.0,2.7132885456085205,2.713304281234741,4.912304802928702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.15576171875,0.0,708.784423828125,1895.4371337890625,0.0,2413.603515625,0.6971592903137207,1.0,0.0,3.0,1.0,0.0
17910180,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.909730851650238,0.2740228176116943,0.2461247444152832,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8223630785942078,0.2008279263973236,0.1909123957157135,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8561920523643494,0.228468656539917,0.1601972877979278,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8003520965576172,0.1846794933080673,0.1757241487503051,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.7344469428062439,0.1417937129735946,0.6426365375518799,285.0564270019531,284.95001220703125,296.6202087402344,294.23809814453125,296.6174011230469,297.3725280761719,285.0567321777344,1.0,0.3251113891601562,1.0,1.0,0.0,1.0,-1.6990362405776978,1.6990338563919067,2.342507286812179e-06,1.306368112564087,0.8766403198242188,0.8766403198242188,0.0,51.08071899414063,37.0,45472.71875,0.0,427.46978759765625,1.0,280.32940673828125,284.1668395996094,297.2080993652344,300.1060791015625,293.1499938964844,293.1499938964844,280.6499938964844,23593.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850674986839294,1.0,0.0,0.0,2.8310327529907227,2.831047534942627,5.347898195395828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.310546875,0.0,726.6263427734375,1895.4371337890625,0.0,2335.755615234375,0.7059808373451233,1.0,0.0,3.0,1.0,0.0
17910240,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.909730851650238,0.2740228176116943,0.2461247444152832,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8223630785942078,0.2008279263973236,0.1909123957157135,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8561920523643494,0.228468656539917,0.1601972877979278,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8003520965576172,0.1846794933080673,0.1757241487503051,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.7344469428062439,0.1417937129735946,0.6426365375518799,285.0564270019531,284.95001220703125,296.6202087402344,294.23809814453125,296.6174011230469,297.3725280761719,285.0567321777344,1.0,0.3251113891601562,1.0,1.0,0.0,1.0,-1.6990362405776978,1.6990338563919067,2.342507286812179e-06,1.306368112564087,0.8766403198242188,0.8766403198242188,0.0,51.08071899414063,37.0,45472.71875,0.0,427.46978759765625,1.0,280.32940673828125,284.1668395996094,297.2080993652344,300.1060791015625,293.1499938964844,293.1499938964844,280.6499938964844,23593.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850674986839294,1.0,0.0,0.0,2.8310327529907227,2.831047534942627,5.347898195395828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.310546875,0.0,726.6263427734375,1895.4371337890625,0.0,2335.755615234375,0.7059808373451233,1.0,0.0,3.0,1.0,0.0
17910300,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.9259719252586364,0.2763912081718445,0.2481239438056945,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.8330004811286926,0.201596587896347,0.191518634557724,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.8681321740150452,0.2294449359178543,0.1607913672924041,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.8114862442016602,0.1853246837854385,0.1762143224477768,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.7431674003601074,0.1418884694576263,0.6424775719642639,285.1534729003906,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.3728332519531,285.170166015625,1.0,0.3232085108757019,1.0,1.0,0.0,1.0,-1.703275203704834,1.7032729387283323,2.353745458094636e-06,1.3096951246261597,0.9889628887176514,0.9889628887176514,0.0,48.851558685302734,37.0,45053.4921875,0.0,423.4757995605469,1.0,280.571533203125,284.2839660644531,297.2099609375,300.0318298339844,293.1499938964844,293.1499938964844,280.6499938964844,20212.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810042500495911,1.0,0.0,0.0,2.883503198623657,2.8835177421569824,5.547971113628591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.01708984375,0.0,742.5838623046875,1895.4371337890625,0.0,2299.16162109375,0.712673544883728,1.0,0.0,3.0,1.0,0.0
17910360,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.948890209197998,0.2789050638675689,0.250218003988266,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21124267578125,0.8486177325248718,0.2024625092744827,0.1921815872192382,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115783691406,0.8857619762420654,0.2305249720811844,0.1614305078983307,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110290527344,0.8265963792800903,0.1860633343458175,0.1767581850290298,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.7564968466758728,0.1420774757862091,0.6425821185112,285.2117919921875,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3744812011719,285.21563720703125,1.0,0.3206265568733215,1.0,1.0,0.0,1.0,-1.7081307172775269,1.7081284523010254,2.3666530069021974e-06,1.313501000404358,1.0,1.0,0.0,45.8893928527832,25.0,45186.16796875,0.0,417.68560791015625,1.0,280.6301574707031,284.32135009765625,297.244873046875,300.1264953613281,293.1499938964844,293.1499938964844,280.3500061035156,19275.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810346484184265,1.0,0.0,0.0,2.922231674194336,2.92224645614624,5.698002496501431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.78271484375,0.0,764.01953125,1895.4371337890625,0.0,2299.434814453125,0.7198724150657654,1.0,0.0,3.0,1.0,0.0
17910420,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990005493164062,0.2830494940280914,0.2536235451698303,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8954693078994751,0.2036964744329452,0.1932593584060669,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.939684510231018,0.232010006904602,0.1624445617198944,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8700971603393555,0.1870860159397125,0.1776216626167297,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7969039678573608,0.1421221047639846,0.6421079039573669,285.0257263183594,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3710632324219,285.01873779296875,1.0,0.3137893974781036,1.0,1.0,0.0,1.0,-1.712895154953003,1.712892770767212,2.3795885226718383e-06,1.317419171333313,1.0,1.0,0.0,39.025123596191406,25.0,46352.5234375,0.0,400.9677429199219,1.0,280.3657531738281,284.0975341796875,297.3314819335937,300.37774658203125,293.1499938964844,293.1499938964844,280.04998779296875,19979.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965353727340698,1.0,0.0,0.0,2.977269172668457,2.9772844314575195,5.914656640015892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.1591796875,0.0,807.8323974609375,1895.4371337890625,0.0,2439.792236328125,0.7333270311355591,1.0,0.0,3.0,1.0,0.0
17910480,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990005493164062,0.2830494940280914,0.2536235451698303,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8954693078994751,0.2036964744329452,0.1932593584060669,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.939684510231018,0.232010006904602,0.1624445617198944,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8700971603393555,0.1870860159397125,0.1776216626167297,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7969039678573608,0.1421221047639846,0.6421079039573669,285.0257263183594,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3710632324219,285.01873779296875,1.0,0.3137893974781036,1.0,1.0,0.0,1.0,-1.712895154953003,1.712892770767212,2.3795885226718383e-06,1.317419171333313,1.0,1.0,0.0,39.025123596191406,25.0,46352.5234375,0.0,400.9677429199219,1.0,280.3657531738281,284.0975341796875,297.3314819335937,300.37774658203125,293.1499938964844,293.1499938964844,280.04998779296875,19979.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965353727340698,1.0,0.0,0.0,2.977269172668457,2.9772844314575195,5.914656640015892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.1591796875,0.0,807.8323974609375,1895.4371337890625,0.0,2439.792236328125,0.7333270311355591,1.0,0.0,3.0,1.0,0.0
