time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910540,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.997873067855835,0.289071261882782,0.2366153597831726,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.917181134223938,0.2041169852018356,0.1937376856803894,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9629255533218384,0.2325212508440017,0.162879928946495,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.889863133430481,0.1873476803302765,0.1779401004314422,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.8133420348167419,0.1415562182664871,0.6397333145141602,284.77984619140625,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.370849609375,284.7772827148437,1.0,0.3083705008029938,1.0,1.0,0.0,1.0,-1.693423867225647,1.693421483039856,2.327757101738825e-06,1.3020271062850952,0.8055264353752136,0.8055264353752136,0.0,36.289588928222656,28.0,46740.63671875,0.0,381.5740661621094,1.0,280.0664978027344,283.8482971191406,297.3318786621094,300.4388122558594,293.1499938964844,293.1499938964844,280.3500061035156,29158.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084630966186523,1.0,0.0,0.0,2.955440282821656,2.9554569721221924,5.82824384309788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.71875,0.0,847.572509765625,1895.4371337890625,0.0,2549.04736328125,0.7417044639587402,1.0,0.0,3.0,1.0,0.0
17910600,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.997873067855835,0.289071261882782,0.2366153597831726,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.917181134223938,0.2041169852018356,0.1937376856803894,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9629255533218384,0.2325212508440017,0.162879928946495,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.889863133430481,0.1873476803302765,0.1779401004314422,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.8133420348167419,0.1415562182664871,0.6397333145141602,284.77984619140625,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.370849609375,284.7772827148437,1.0,0.3083705008029938,1.0,1.0,0.0,1.0,-1.693423867225647,1.693421483039856,2.327757101738825e-06,1.3020271062850952,0.8055264353752136,0.8055264353752136,0.0,36.289588928222656,28.0,46740.63671875,0.0,381.5740661621094,1.0,280.0664978027344,283.8482971191406,297.3318786621094,300.4388122558594,293.1499938964844,293.1499938964844,280.3500061035156,29158.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084630966186523,1.0,0.0,0.0,2.955440282821656,2.9554569721221924,5.82824384309788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.71875,0.0,847.572509765625,1895.4371337890625,0.0,2549.04736328125,0.7417044639587402,1.0,0.0,3.0,1.0,0.0
17910660,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9958248734474182,0.2980827391147613,0.2262014746665954,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.931183695793152,0.2048601359128952,0.1942131072282791,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9754549860954284,0.2335210144519806,0.1633661091327667,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.901648759841919,0.1878978013992309,0.1782482415437698,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.8219425678253174,0.1413002461194992,0.6376151442527771,284.92877197265625,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3875732421875,284.9285583496094,1.0,0.3050790429115295,1.0,1.0,0.0,1.0,-1.6798946857452393,1.6798924207687378,2.2920166884432547e-06,1.2912150621414185,0.849166214466095,0.849166214466095,0.0,34.80804443359375,46.0,45906.93359375,0.0,369.9128112792969,1.0,280.3355712890625,284.0047607421875,297.2585144042969,300.2206420898437,293.1499938964844,293.1499938964844,280.6499938964844,27669.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964383959770203,1.0,0.0,0.0,2.98943305015564,2.9894497394561768,5.963084959148546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.33056640625,0.0,863.89697265625,1895.4371337890625,0.0,2438.907958984375,0.7472428679466248,1.0,0.0,3.0,1.0,0.0
17910720,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9958248734474182,0.2980827391147613,0.2262014746665954,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.931183695793152,0.2048601359128952,0.1942131072282791,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9754549860954284,0.2335210144519806,0.1633661091327667,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.901648759841919,0.1878978013992309,0.1782482415437698,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.8219425678253174,0.1413002461194992,0.6376151442527771,284.92877197265625,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3875732421875,284.9285583496094,1.0,0.3050790429115295,1.0,1.0,0.0,1.0,-1.6798946857452393,1.6798924207687378,2.2920166884432547e-06,1.2912150621414185,0.849166214466095,0.849166214466095,0.0,34.80804443359375,46.0,45906.93359375,0.0,369.9128112792969,1.0,280.3355712890625,284.0047607421875,297.2585144042969,300.2206420898437,293.1499938964844,293.1499938964844,280.6499938964844,27669.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964383959770203,1.0,0.0,0.0,2.98943305015564,2.9894497394561768,5.963084959148546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.33056640625,0.0,863.89697265625,1895.4371337890625,0.0,2438.907958984375,0.7472428679466248,1.0,0.0,3.0,1.0,0.0
17910780,297.578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.9979020953178406,0.3060407936573028,0.236795961856842,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.9199746251106262,0.2062002420425415,0.1953987181186676,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.9659121632575988,0.2352189719676971,0.1644800752401352,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.8918634057044983,0.1890071779489517,0.1792235374450683,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.8127279877662659,0.1416001766920089,0.638647735118866,285.10760498046875,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4037780761719,285.1116638183594,1.0,0.3099065721035003,1.0,1.0,0.0,1.0,-1.6977620124816897,1.697759747505188,2.3386894554278115e-06,1.3050044775009155,1.0,1.0,0.0,36.39167404174805,64.0,45706.3046875,0.0,384.27972412109375,1.0,280.63531494140625,284.1815490722656,297.2711181640625,300.1842041015625,293.1499938964844,293.1499938964844,280.3500061035156,21564.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862926125526428,1.0,0.0,0.0,3.0769906044006348,3.0770070552825928,6.317505949482438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.6865234375,0.0,893.1663818359375,1895.4371337890625,0.0,2346.81787109375,0.7581537365913391,1.0,0.0,3.0,1.0,0.0
17910840,297.578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.9979020953178406,0.3060407936573028,0.236795961856842,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.9199746251106262,0.2062002420425415,0.1953987181186676,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.9659121632575988,0.2352189719676971,0.1644800752401352,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.8918634057044983,0.1890071779489517,0.1792235374450683,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.8127279877662659,0.1416001766920089,0.638647735118866,285.10760498046875,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4037780761719,285.1116638183594,1.0,0.3099065721035003,1.0,1.0,0.0,1.0,-1.6977620124816897,1.697759747505188,2.3386894554278115e-06,1.3050044775009155,1.0,1.0,0.0,36.39167404174805,64.0,45706.3046875,0.0,384.27972412109375,1.0,280.63531494140625,284.1815490722656,297.2711181640625,300.1842041015625,293.1499938964844,293.1499938964844,280.3500061035156,21564.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862926125526428,1.0,0.0,0.0,3.0769906044006348,3.0770070552825928,6.317505949482438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.6865234375,0.0,893.1663818359375,1895.4371337890625,0.0,2346.81787109375,0.7581537365913391,1.0,0.0,3.0,1.0,0.0
17910900,297.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.307807058095932,0.249365895986557,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9057387709617616,0.2068403214216232,0.1961367130279541,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9519802331924438,0.2359911203384399,0.1651407778263092,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8791756629943848,0.1895385980606079,0.1798523813486099,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8008975386619568,0.1417165845632553,0.6397640705108643,285.0208740234375,284.95001220703125,297.0855407714844,294.3113098144531,297.0827941894531,297.4009704589844,285.0042419433594,1.0,0.3148263394832611,1.0,1.0,0.0,1.0,-1.7166234254837036,1.7166210412979126,2.388899019933888e-06,1.319808006286621,0.9923639297485352,0.9923639297485352,0.0,38.40279769897461,64.0,46891.17578125,0.0,400.7400817871094,1.0,280.4120178222656,284.0474548339844,297.35302734375,300.4403991699219,293.1499938964844,293.1499938964844,280.3500061035156,21744.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945080995559692,1.0,0.0,0.0,3.102555513381958,3.102572202682495,6.422919227588864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.830078125,0.0,914.47509765625,1895.4371337890625,0.0,2421.323974609375,0.7641162872314453,1.0,0.0,3.0,1.0,0.0
17910960,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.9990000128746032,0.3076484501361847,0.2659842073917389,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.8875249624252319,0.2072625309228897,0.196721002459526,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9309123158454896,0.236478716135025,0.1656368672847747,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.861865758895874,0.1898693442344665,0.1803436279296875,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.7842504382133484,0.1416143178939819,0.6402211785316467,284.9687805175781,284.95001220703125,297.1273803710937,294.3145751953125,297.12469482421875,297.3874816894531,284.9692077636719,1.0,0.3211186826229095,1.0,1.0,0.0,1.0,-1.7390081882476809,1.7390058040618896,2.4493783712387085e-06,1.3374067544937134,0.9694435596466064,0.9694435596466064,0.0,41.33213424682617,67.0,47463.0078125,0.0,422.321044921875,1.0,280.3627014160156,284.0012512207031,297.3684997558594,300.4649353027344,293.1499938964844,293.1499938964844,280.04998779296875,22880.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009112477302551,1.0,0.0,0.0,3.119470834732056,3.119487762451172,6.49314586098626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.86767578125,0.0,935.2537231445312,1895.4371337890625,0.0,2479.759521484375,0.7694883346557617,1.0,0.0,3.0,1.0,0.0
17911020,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.975910186767578,0.3057521283626556,0.2757180333137512,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.8519583344459534,0.207633838057518,0.1974526941776275,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.8901498317718506,0.2368974536657333,0.1662298142910003,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.8287785649299622,0.1901015192270279,0.1809355914592743,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.7515990138053894,0.1409699618816375,0.6392585039138794,284.8087463378906,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3528747558594,284.8064270019531,1.0,0.329252153635025,1.0,1.0,0.0,1.0,-1.7530957460403442,1.7530932426452637,2.4883049718482653e-06,1.348787784576416,0.8263989090919495,0.8263989090919495,0.0,47.65700912475586,67.0,48552.37890625,0.0,449.2232055664063,1.0,280.0697937011719,283.8132019042969,297.3868713378906,300.5992431640625,293.1499938964844,293.1499938964844,280.04998779296875,30108.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151015639305115,1.0,0.0,0.0,3.1014959812164307,3.1015141010284424,6.418533189389564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.779296875,0.0,966.806640625,1895.4371337890625,0.0,2610.250244140625,0.7753660082817078,1.0,0.0,3.0,1.0,0.0
17911080,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067626953125,0.9698039889335632,0.3057303428649902,0.2756128311157226,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80682373046875,0.8467586636543274,0.2076559364795684,0.1975218206644058,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067626953125,0.8843581676483154,0.2369231432676315,0.1662826240062713,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.8238754868507385,0.1901060044765472,0.1809880286455154,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.7468454837799072,0.1408491134643554,0.6389594674110413,284.8067626953125,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3493347167969,284.8075256347656,1.0,0.3301756083965301,1.0,1.0,0.0,1.0,-1.752175211906433,1.7521727085113523,2.486011680957745e-06,1.3482491970062256,0.8136372566223145,0.8136372566223145,0.0,48.70795440673828,70.0,48518.51171875,0.0,451.9634704589844,1.0,280.063720703125,283.814697265625,297.3782653808594,300.58111572265625,293.1499938964844,293.1499938964844,280.3500061035156,31675.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157119154930115,1.0,0.0,0.0,3.0916194915771484,3.09163784980774,6.377719046213315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.95849609375,0.0,968.7406616210938,1895.4371337890625,0.0,2615.89013671875,0.7754397988319397,1.0,0.0,3.0,1.0,0.0
17911140,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.9348751306533812,0.3083885610103607,0.2772534191608429,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8196630477905273,0.2083175033330917,0.19825279712677,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8541873097419739,0.2377624958753585,0.1669103503227234,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.7960842251777649,0.1905828863382339,0.1815574020147323,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.721515417098999,0.1402086168527603,0.6367601752281189,284.9755249023437,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.338134765625,284.9764099121094,1.0,0.3371676504611969,1.0,1.0,0.0,1.0,-1.7532354593276978,1.7532329559326172,2.4886353457986843e-06,1.3488554954528809,0.8967671990394592,0.8967671990394592,0.0,55.451114654541016,73.0,47958.41796875,0.0,472.8862609863281,1.0,280.3376159667969,283.98114013671875,297.3020935058594,300.3871154785156,293.1499938964844,293.1499938964844,280.6499938964844,27214.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076568245887756,1.0,0.0,0.0,3.1447885036468506,3.144806385040283,6.598970685445238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.30078125,0.0,983.7463989257812,1895.4371337890625,0.0,2541.632080078125,0.7811912298202515,1.0,0.0,3.0,1.0,0.0
17911200,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.9348751306533812,0.3083885610103607,0.2772534191608429,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8196630477905273,0.2083175033330917,0.19825279712677,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8541873097419739,0.2377624958753585,0.1669103503227234,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.7960842251777649,0.1905828863382339,0.1815574020147323,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.721515417098999,0.1402086168527603,0.6367601752281189,284.9755249023437,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.338134765625,284.9764099121094,1.0,0.3371676504611969,1.0,1.0,0.0,1.0,-1.7532354593276978,1.7532329559326172,2.4886353457986843e-06,1.3488554954528809,0.8967671990394592,0.8967671990394592,0.0,55.451114654541016,73.0,47958.41796875,0.0,472.8862609863281,1.0,280.3376159667969,283.98114013671875,297.3020935058594,300.3871154785156,293.1499938964844,293.1499938964844,280.6499938964844,27214.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076568245887756,1.0,0.0,0.0,3.1447885036468506,3.144806385040283,6.598970685445238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.30078125,0.0,983.7463989257812,1895.4371337890625,0.0,2541.632080078125,0.7811912298202515,1.0,0.0,3.0,1.0,0.0
17911260,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.9234513640403748,0.3106003999710083,0.2791619598865509,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.8103982210159302,0.2088811844587326,0.1988324522972107,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.844519317150116,0.2384580969810485,0.167423203587532,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.7863572835922241,0.1910345256328582,0.1820350885391235,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7124822735786438,0.1400656104087829,0.6363484263420105,285.10028076171875,284.95001220703125,297.3379211425781,294.32379150390625,297.3352966308594,297.3379211425781,285.11602783203125,1.0,0.3405057787895202,1.0,1.0,0.0,1.0,-1.7569162845611572,1.7569137811660769,2.498730054867337e-06,1.351720690727234,1.0,1.0,0.0,58.31127548217773,73.0,47379.69921875,0.0,483.7309875488281,1.0,280.5921325683594,284.1265563964844,297.27752685546875,300.2627868652344,293.1499938964844,293.1499938964844,280.6499938964844,23929.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013717532157898,1.0,0.0,0.0,3.188209056854248,3.1882266998291016,6.782454420317663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.27099609375,0.0,998.6436767578124,1895.4371337890625,0.0,2483.973388671875,0.7865774631500244,1.0,0.0,3.0,1.0,0.0
17911320,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.9163785576820374,0.3127442896366119,0.2810819447040558,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15460205078125,0.8039616942405701,0.2094824761152267,0.1994405090808868,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549072265625,0.8382565379142761,0.2391871064901352,0.1679598093032837,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.7799482345581055,0.1915331184864044,0.1825480908155441,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.7059817314147949,0.1400566399097442,0.6364818215370178,285.1550598144531,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3397521972656,285.15869140625,1.0,0.3432264328002929,1.0,1.0,0.0,1.0,-1.7613708972930908,1.7613683938980105,2.510993681426044e-06,1.355199098587036,1.0,1.0,0.0,60.47346878051758,61.0,47455.30078125,0.0,493.0182800292969,1.0,280.6369934082031,284.16131591796875,297.300048828125,300.3341064453125,293.1499938964844,293.1499938964844,280.3500061035156,23297.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800151526927948,1.0,0.0,0.0,3.215021848678589,3.215039730072021,6.89701494138717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.13623046875,0.0,1017.22509765625,1895.4371337890625,0.0,2472.810302734375,0.7916361689567566,1.0,0.0,3.0,1.0,0.0
17911380,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9219366312026978,0.3162870407104492,0.284592717885971,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8061121106147766,0.2102534919977188,0.2003501802682876,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8403348922729492,0.2400400936603546,0.1687348932027816,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7818821668624878,0.1921318620443344,0.1832783222198486,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.7064177989959717,0.1397233307361602,0.635520339012146,284.9647521972656,284.95001220703125,297.45758056640625,294.323974609375,297.4550170898437,297.33624267578125,284.9595642089844,1.0,0.3433589935302734,1.0,1.0,0.0,1.0,-1.767337203025818,1.7673346996307373,2.5275735424656887e-06,1.3599331378936768,0.9834186434745787,0.9834186434745787,0.0,60.34981536865234,49.0,48555.6171875,0.0,496.4402770996094,1.0,280.36187744140625,283.93438720703125,297.3696594238281,300.5558166503906,293.1499938964844,293.1499938964844,280.04998779296875,24172.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132302761077881,1.0,0.0,0.0,3.254554748535156,3.254573106765747,7.067673664096219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.8505859375,0.0,1057.20654296875,1895.4371337890625,0.0,2592.971923828125,0.8016998767852783,1.0,0.0,3.0,1.0,0.0
17911440,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9219366312026978,0.3162870407104492,0.284592717885971,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8061121106147766,0.2102534919977188,0.2003501802682876,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8403348922729492,0.2400400936603546,0.1687348932027816,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7818821668624878,0.1921318620443344,0.1832783222198486,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.7064177989959717,0.1397233307361602,0.635520339012146,284.9647521972656,284.95001220703125,297.45758056640625,294.323974609375,297.4550170898437,297.33624267578125,284.9595642089844,1.0,0.3433589935302734,1.0,1.0,0.0,1.0,-1.767337203025818,1.7673346996307373,2.5275735424656887e-06,1.3599331378936768,0.9834186434745787,0.9834186434745787,0.0,60.34981536865234,49.0,48555.6171875,0.0,496.4402770996094,1.0,280.36187744140625,283.93438720703125,297.3696594238281,300.5558166503906,293.1499938964844,293.1499938964844,280.04998779296875,24172.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132302761077881,1.0,0.0,0.0,3.254554748535156,3.254573106765747,7.067673664096219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.8505859375,0.0,1057.20654296875,1895.4371337890625,0.0,2592.971923828125,0.8016998767852783,1.0,0.0,3.0,1.0,0.0
17911500,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.9300992488861084,0.3176421225070953,0.2858616709709167,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.811187744140625,0.2103705555200576,0.2004849463701248,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.8453473448753357,0.2401372343301773,0.1688320636749267,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.7868618965148926,0.1921839416027069,0.1833457201719284,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.7102851867675781,0.1393598616123199,0.6339139342308044,284.8237609863281,284.95001220703125,297.4981689453125,294.3232727050781,297.49560546875,297.3314208984375,284.8042297363281,1.0,0.3418216407299042,1.0,1.0,0.0,1.0,-1.7672934532165527,1.7672909498214722,2.5274605377489934e-06,1.3599053621292114,0.874927818775177,0.874927818775177,0.0,58.943267822265625,49.0,49317.51953125,0.0,492.179931640625,1.0,280.1122436523437,283.76123046875,297.3905334472656,300.6951904296875,293.1499938964844,293.1499938964844,280.04998779296875,27696.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211135864257812,1.0,0.0,0.0,3.250119924545288,3.250138998031616,7.048425345601572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.19775390625,0.0,1076.802978515625,1895.4371337890625,0.0,2665.888916015625,0.8051656484603882,1.0,0.0,3.0,1.0,0.0
17911560,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.940480411052704,0.3188306391239166,0.2868907749652862,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616271972656,0.8176872134208679,0.2103480845689773,0.2004385441541671,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.852101743221283,0.2400771230459213,0.1687731295824051,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619323730469,0.7935234308242798,0.1921057999134063,0.1832439601421356,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76318359375,0.7153945565223694,0.1388812661170959,0.6316235065460205,284.760986328125,284.95001220703125,297.53857421875,294.3222351074219,297.51690673828125,297.3251953125,284.7527160644531,1.0,0.339365154504776,0.9580212831497192,0.9580212831497192,0.2000000029802322,1.0,-1.765527367591858,1.5850335359573364,0.1804937869310379,1.178817629814148,0.777432382106781,0.777432382106781,0.0,56.96957778930664,37.0,48061.1484375,0.0,484.7321472167969,1.0,280.0627136230469,283.6892395019531,297.3588562011719,300.5931091308594,293.1499938964844,293.1499938964844,280.3500061035156,37332.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234900236129761,1.0,0.0,0.0,3.1854093074798584,3.185429334640503,6.770547997803078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.62060546875,0.0,1083.8077392578125,1895.4371337890625,0.0,2687.93212890625,0.8039165139198303,1.0,0.0,3.0,1.0,0.0
17911620,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71112060546875,0.971739649772644,0.3217657804489136,0.2891702651977539,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120056152344,0.8393036127090454,0.2104895412921905,0.2002979964017868,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7116394042969,0.8760811686515808,0.2402334213256836,0.1686632335186004,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123107910156,0.8159309029579163,0.1921198517084121,0.1829870194196701,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.7326778769493103,0.1380360573530197,0.6266154646873474,284.7114562988281,284.95001220703125,297.6188049316406,294.3191223144531,297.47381591796875,297.31756591796875,284.7105407714844,1.0,0.3323780298233032,0.8740639090538025,0.8740639090538025,0.6000000238418579,1.0,-1.7616418600082395,0.9057750105857848,0.8558668494224548,0.5020764470100403,0.6089712381362915,0.6089712381362915,0.0,51.096038818359375,25.0,39593.3359375,0.0,463.6098327636719,1.0,280.3367919921875,283.6177062988281,297.1858825683594,299.9315185546875,293.1499938964844,293.1499938964844,280.6499938964844,68277.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953318953514099,1.0,0.0,0.0,2.87168288230896,2.8717057704925537,5.502578801497293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.56689453125,0.0,1017.4042358398438,1895.4371337890625,0.0,2428.82470703125,0.783850908279419,1.0,0.0,3.0,1.0,0.0
17911680,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71112060546875,0.971739649772644,0.3217657804489136,0.2891702651977539,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120056152344,0.8393036127090454,0.2104895412921905,0.2002979964017868,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7116394042969,0.8760811686515808,0.2402334213256836,0.1686632335186004,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123107910156,0.8159309029579163,0.1921198517084121,0.1829870194196701,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.7326778769493103,0.1380360573530197,0.6266154646873474,284.7114562988281,284.95001220703125,297.6188049316406,294.3191223144531,297.47381591796875,297.31756591796875,284.7105407714844,1.0,0.3323780298233032,0.8740639090538025,0.8740639090538025,0.6000000238418579,1.0,-1.7616418600082395,0.9057750105857848,0.8558668494224548,0.5020764470100403,0.6089712381362915,0.6089712381362915,0.0,51.096038818359375,25.0,39593.3359375,0.0,463.6098327636719,1.0,280.3367919921875,283.6177062988281,297.1858825683594,299.9315185546875,293.1499938964844,293.1499938964844,280.6499938964844,68277.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953318953514099,1.0,0.0,0.0,2.87168288230896,2.8717057704925537,5.502578801497293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.56689453125,0.0,1017.4042358398438,1895.4371337890625,0.0,2428.82470703125,0.783850908279419,1.0,0.0,3.0,1.0,0.0
17911740,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9990000128746032,0.3265636563301086,0.2590910494327545,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9010937213897704,0.211105391383171,0.2003642916679382,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9469798803329468,0.2409819364547729,0.1687901318073272,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8734571933746338,0.1925719827413559,0.1829089969396591,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7834928035736084,0.1376399099826812,0.6221279501914978,284.8641967773437,284.95001220703125,297.6982421875,294.31475830078125,297.4845275878906,297.3200378417969,284.87554931640625,1.0,0.3240438997745514,0.790106475353241,0.790106475353241,1.0,1.0,-1.7807605266571045,0.779575765132904,1.0011847019195557,0.3661003708839416,0.6212375164031982,0.6212375164031982,0.0,40.75094985961914,28.0,36762.87890625,0.0,428.933349609375,1.0,280.630126953125,283.8019714355469,297.0992736816406,299.5066833496094,293.1499938964844,293.1499938964844,280.95001220703125,66949.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459959983825684,1.0,0.0,0.0,2.73838472366333,2.7384064197540283,5.003596470487537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.208984375,0.0,909.5027465820312,1895.4371337890625,0.0,1990.91259765625,0.7563612461090088,1.0,0.0,3.0,1.0,0.0
17911800,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9990000128746032,0.3265636563301086,0.2590910494327545,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9010937213897704,0.211105391383171,0.2003642916679382,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9469798803329468,0.2409819364547729,0.1687901318073272,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8734571933746338,0.1925719827413559,0.1829089969396591,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7834928035736084,0.1376399099826812,0.6221279501914978,284.8641967773437,284.95001220703125,297.6982421875,294.31475830078125,297.4845275878906,297.3200378417969,284.87554931640625,1.0,0.3240438997745514,0.790106475353241,0.790106475353241,1.0,1.0,-1.7807605266571045,0.779575765132904,1.0011847019195557,0.3661003708839416,0.6212375164031982,0.6212375164031982,0.0,40.75094985961914,28.0,36762.87890625,0.0,428.933349609375,1.0,280.630126953125,283.8019714355469,297.0992736816406,299.5066833496094,293.1499938964844,293.1499938964844,280.95001220703125,66949.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459959983825684,1.0,0.0,0.0,2.73838472366333,2.7384064197540283,5.003596470487537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.208984375,0.0,909.5027465820312,1895.4371337890625,0.0,1990.91259765625,0.7563612461090088,1.0,0.0,3.0,1.0,0.0
17911860,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9990000128746032,0.3353064656257629,0.2502200901508331,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.9129037857055664,0.2132613658905029,0.2010228931903839,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.960032284259796,0.2441267371177673,0.1696125715970993,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.884052574634552,0.1943456679582595,0.183371752500534,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7919288277626038,0.1379650086164474,0.6210603713989258,285.09405517578125,284.95001220703125,297.7405700683594,294.3119812011719,297.5237731933594,297.3564453125,284.769287109375,1.0,0.3184260725975036,0.8015026450157166,0.8015026450157166,1.0,1.0,-1.732915282249451,0.7586787939071655,0.9742364883422852,0.350506991147995,0.7645711898803711,0.7645711898803711,0.0,38.3072624206543,28.0,34922.83984375,0.0,403.07318115234375,1.0,280.8741455078125,283.7535705566406,297.090576171875,299.2982482910156,293.1499938964844,293.1499938964844,280.95001220703125,55897.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220281958580017,1.0,0.0,0.0,2.7736382484436035,2.773658275604248,5.133256877343229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.74951171875,0.0,872.3815307617188,1895.4371337890625,0.0,1788.7412109375,0.7469507455825806,1.0,0.0,3.0,1.0,0.0
17911920,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9990000128746032,0.3397561013698578,0.2569320797920227,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9068530201911926,0.2133259177207946,0.2024080902338028,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9540516138076782,0.2438728362321853,0.1708563268184662,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8785439729690552,0.1944219470024109,0.1845761090517044,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7861396074295044,0.1380417793989181,0.6232362389564514,285.0354309082031,284.95001220703125,297.7767944335937,294.309326171875,297.5472412109375,297.3699645996094,285.0497436523437,1.0,0.3156273066997528,0.8113105297088623,0.8113105297088623,1.0,1.0,-1.725940465927124,0.7543461322784424,0.9715943336486816,0.3583478033542633,0.7240297794342041,0.7240297794342041,0.0,39.401588439941406,46.0,35622.02734375,0.0,407.5261840820313,1.0,280.928955078125,283.9916381835937,297.13287353515625,299.3867492675781,293.1499938964844,293.1499938964844,281.25,50174.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075333595275879,1.0,0.0,0.0,2.7926645278930664,2.7926838397979736,5.203923478802608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.75830078125,0.0,853.2877807617188,1895.4371337890625,0.0,1670.704833984375,0.7412607669830322,1.0,0.0,3.0,1.0,0.0
17911980,297.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.9990000128746032,0.3490251898765564,0.261577844619751,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.9024779796600342,0.2141278237104416,0.2031463682651519,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.9487465620040894,0.2445175796747207,0.1712265908718109,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.8744496703147888,0.1951328217983245,0.1852439194917678,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.7822461128234863,0.1384150981903076,0.6250346899032593,285.12713623046875,284.95001220703125,297.8544311523437,294.3029479980469,297.5972595214844,297.3972473144531,285.1268615722656,1.0,0.318579614162445,0.8325146436691284,0.8325146436691284,1.0,1.0,-1.735804319381714,0.7614989876747131,0.9743053317070008,0.3631350398063659,0.8753349184989929,0.8753349184989929,0.0,40.299922943115234,64.0,35377.95703125,0.0,415.8735656738281,1.0,281.23150634765625,284.0538330078125,297.2464294433594,299.5191345214844,293.1499938964844,293.1499938964844,281.54998779296875,27046.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950569152832031,1.0,0.0,0.0,2.995724678039551,2.995741367340088,5.9882108871534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.20361328125,0.0,864.8190307617188,1895.4371337890625,0.0,1571.9637451171875,0.7478733062744141,1.0,0.0,3.0,1.0,0.0
17912040,297.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.9990000128746032,0.3490251898765564,0.261577844619751,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.9024779796600342,0.2141278237104416,0.2031463682651519,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.9487465620040894,0.2445175796747207,0.1712265908718109,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.8744496703147888,0.1951328217983245,0.1852439194917678,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.7822461128234863,0.1384150981903076,0.6250346899032593,285.12713623046875,284.95001220703125,297.8544311523437,294.3029479980469,297.5972595214844,297.3972473144531,285.1268615722656,1.0,0.318579614162445,0.8325146436691284,0.8325146436691284,1.0,1.0,-1.735804319381714,0.7614989876747131,0.9743053317070008,0.3631350398063659,0.8753349184989929,0.8753349184989929,0.0,40.299922943115234,64.0,35377.95703125,0.0,415.8735656738281,1.0,281.23150634765625,284.0538330078125,297.2464294433594,299.5191345214844,293.1499938964844,293.1499938964844,281.54998779296875,27046.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950569152832031,1.0,0.0,0.0,2.995724678039551,2.995741367340088,5.9882108871534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.20361328125,0.0,864.8190307617188,1895.4371337890625,0.0,1571.9637451171875,0.7478733062744141,1.0,0.0,3.0,1.0,0.0
17912100,297.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.9990000128746032,0.3519198298454284,0.2711107730865478,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.8923113942146301,0.2146891951560974,0.2036777734756469,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23516845703125,0.9368540644645692,0.2451106905937194,0.1716194003820419,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325744628906,0.8648084402084351,0.1956197470426559,0.185713842511177,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22723388671875,0.7733099460601807,0.1386071145534515,0.6261506676673889,285.2357788085937,284.95001220703125,297.89288330078125,294.2994689941406,297.6167907714844,297.4012451171875,285.2548522949219,1.0,0.3226204514503479,0.8431166410446167,0.8431166410446167,1.0,1.0,-1.7502572536468506,0.7694243788719177,0.980832815170288,0.3679280281066894,1.0,1.0,0.0,42.107418060302734,64.0,34932.28125,0.0,429.7308654785156,1.0,281.4784851074219,284.1875305175781,297.2522888183594,299.4576110839844,293.1499938964844,293.1499938964844,281.54998779296875,22043.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691059410572052,1.0,0.0,0.0,3.055020570755005,3.055036783218384,6.227612630027579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.03173828125,0.0,879.0932006835938,1895.4371337890625,0.0,1540.9224853515625,0.7539768218994141,1.0,0.0,3.0,1.0,0.0
17912160,297.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.9990000128746032,0.3537079691886902,0.2842637896537781,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.87900710105896,0.2154074013233184,0.2043780237436294,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9209284782409668,0.2459089607000351,0.1721788346767425,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31805419921875,0.8523931503295898,0.1962465941905975,0.1863349825143814,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161315917969,0.7617236375808716,0.1388396173715591,0.6275443434715271,285.3192138671875,284.95001220703125,297.9310607910156,294.2958068847656,297.632568359375,297.3990478515625,285.3260192871094,1.0,0.3281269669532776,0.8435192108154297,0.8435192108154297,1.0,1.0,-1.7699755430221558,0.7788833379745483,0.9910922050476074,0.3731460869312286,1.0,1.0,0.0,44.70233917236328,82.0,35142.73046875,0.0,449.3720397949219,1.0,281.53485107421875,284.2489318847656,297.28826904296875,299.5589294433594,293.1499938964844,293.1499938964844,281.25,21472.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921123266220093,1.0,0.0,0.0,3.0868406295776367,3.0868570804595947,6.358018254104536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.767578125,0.0,900.316162109375,1895.4371337890625,0.0,1549.069580078125,0.76019287109375,1.0,0.0,3.0,1.0,0.0
17912220,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844787597656,0.998815894126892,0.3525492250919342,0.3180075883865356,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849975585937,0.84737628698349,0.2163669466972351,0.2057033330202102,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1848449707031,0.885101318359375,0.2468733936548233,0.1732010692358017,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.8231329321861267,0.1970615237951278,0.1875118464231491,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18572998046875,0.734498143196106,0.1387984305620193,0.6294403672218323,285.18475341796875,284.95001220703125,298.00360107421875,294.288330078125,297.64801025390625,297.3686218261719,285.1834716796875,1.0,0.3420434892177582,0.8442920446395874,0.8442920446395874,1.0,1.0,-1.816847324371338,0.8012089729309082,1.0156383514404297,0.3855210542678833,1.0,1.0,0.0,52.07905578613281,82.0,36702.71484375,0.0,501.4859924316406,1.0,281.2654724121094,284.07061767578125,297.3818359375,299.8324890136719,293.1499938964844,293.1499938964844,281.25,22115.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146342992782593,1.0,0.0,0.0,3.1324005126953125,3.1324174404144287,6.547083444274904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.74951171875,0.0,940.80322265625,1895.4371337890625,0.0,1728.102294921875,0.7713757753372192,1.0,0.0,3.0,1.0,0.0
17912280,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834716796875,0.9972373843193054,0.3523835241794586,0.3180145025253296,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8456434011459351,0.2163923680782318,0.2057478576898574,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.883155107498169,0.2468955814838409,0.1732321679592132,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.8214877843856812,0.1970818191766739,0.1875513792037964,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844787597656,0.7330062985420227,0.1387791335582733,0.6294633746147156,285.1837158203125,284.95001220703125,298.0066223144531,294.2880249023437,297.64825439453125,297.3666381835937,285.1827392578125,1.0,0.3426836431026459,0.8443242311477661,0.8443242311477661,1.0,1.0,-1.8184891939163208,0.801986038684845,1.016503095626831,0.3859792351722717,1.0,1.0,0.0,52.52099609375,85.0,36732.375,0.0,503.517822265625,1.0,281.26373291015625,284.0689697265625,297.3803100585937,299.8321533203125,293.1499938964844,293.1499938964844,280.95001220703125,22142.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152612805366516,1.0,0.0,0.0,3.13425612449646,3.134273052215576,6.554842570949404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.3427734375,0.0,942.4761352539062,1895.4371337890625,0.0,1733.21044921875,0.7718308568000793,1.0,0.0,3.0,1.0,0.0
17912340,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9491891264915466,0.3512942790985107,0.3166554272174835,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8059076070785522,0.2164811491966247,0.2064838707447052,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8397944569587708,0.2467999905347824,0.1736754179000854,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7806859016418457,0.1970735937356948,0.18818399310112,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6958406567573547,0.1377961933612823,0.6281053423881531,284.945556640625,284.95001220703125,298.0810546875,294.27978515625,297.6614685058594,297.3310852050781,284.9391174316406,1.0,0.3529200553894043,0.8451292514801025,0.8451292514801025,1.0,1.0,-1.8161176443099976,0.8008720874786377,1.01524555683136,0.3856715261936188,0.9730738401412964,0.9730738401412964,0.0,63.65995407104492,73.0,37644.44921875,0.0,536.7686157226562,1.0,280.962890625,283.8033142089844,297.3648376464844,299.9155578613281,293.1499938964844,293.1499938964844,280.6499938964844,23223.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357073426246643,1.0,0.0,0.0,3.1763014793396,3.176318883895874,6.731885378030711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.7744140625,0.0,984.0625610351562,1895.4371337890625,0.0,1903.1295166015625,0.7827591300010681,1.0,0.0,3.0,1.0,0.0
