time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912400,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9491891264915466,0.3512942790985107,0.3166554272174835,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8059076070785522,0.2164811491966247,0.2064838707447052,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8397944569587708,0.2467999905347824,0.1736754179000854,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7806859016418457,0.1970735937356948,0.18818399310112,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6958406567573547,0.1377961933612823,0.6281053423881531,284.945556640625,284.95001220703125,298.0810546875,294.27978515625,297.6614685058594,297.3310852050781,284.9391174316406,1.0,0.3529200553894043,0.8451292514801025,0.8451292514801025,1.0,1.0,-1.8161176443099976,0.8008720874786377,1.01524555683136,0.3856715261936188,0.9730738401412964,0.9730738401412964,0.0,63.65995407104492,73.0,37644.44921875,0.0,536.7686157226562,1.0,280.962890625,283.8033142089844,297.3648376464844,299.9155578613281,293.1499938964844,293.1499938964844,280.6499938964844,23223.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357073426246643,1.0,0.0,0.0,3.1763014793396,3.176318883895874,6.731885378030711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.7744140625,0.0,984.0625610351562,1895.4371337890625,0.0,1903.1295166015625,0.7827591300010681,1.0,0.0,3.0,1.0,0.0
17912460,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.933845579624176,0.3524218499660492,0.31751549243927,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432556152344,0.7931852340698242,0.2160429209470749,0.2063105702400207,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.8274854421615601,0.2461103647947311,0.1733748316764831,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.7684038877487183,0.1965679675340652,0.1879431009292602,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431640625,0.6826038360595703,0.1364019364118576,0.6228882074356079,284.743408203125,284.95001220703125,298.1543273925781,294.271240234375,297.6825256347656,297.3109436035156,284.7459716796875,1.0,0.3553224205970764,0.8447981476783752,0.8447981476783752,1.0,1.0,-1.810030579566956,0.7979499697685242,1.0120805501937866,0.384045660495758,0.7527549266815186,0.7527549266815186,0.0,67.51693725585938,61.0,37999.328125,0.0,544.5841064453125,1.0,280.662841796875,283.6049194335937,297.3145446777344,299.8948059082031,293.1499938964844,293.1499938964844,280.95001220703125,39193.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467962503433228,1.0,0.0,0.0,3.0825233459472656,3.082542896270752,6.340245022329327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.5537109375,0.0,1008.9014282226562,1895.4371337890625,0.0,1997.798828125,0.7841606140136719,1.0,0.0,3.0,1.0,0.0
17912520,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.933845579624176,0.3524218499660492,0.31751549243927,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432556152344,0.7931852340698242,0.2160429209470749,0.2063105702400207,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.8274854421615601,0.2461103647947311,0.1733748316764831,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.7684038877487183,0.1965679675340652,0.1879431009292602,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431640625,0.6826038360595703,0.1364019364118576,0.6228882074356079,284.743408203125,284.95001220703125,298.1543273925781,294.271240234375,297.6825256347656,297.3109436035156,284.7459716796875,1.0,0.3553224205970764,0.8447981476783752,0.8447981476783752,1.0,1.0,-1.810030579566956,0.7979499697685242,1.0120805501937866,0.384045660495758,0.7527549266815186,0.7527549266815186,0.0,67.51693725585938,61.0,37999.328125,0.0,544.5841064453125,1.0,280.662841796875,283.6049194335937,297.3145446777344,299.8948059082031,293.1499938964844,293.1499938964844,280.95001220703125,39193.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467962503433228,1.0,0.0,0.0,3.0825233459472656,3.082542896270752,6.340245022329327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.5537109375,0.0,1008.9014282226562,1895.4371337890625,0.0,1997.798828125,0.7841606140136719,1.0,0.0,3.0,1.0,0.0
17912580,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9433876872062684,0.3557123243808746,0.3198397755622864,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.798326849937439,0.2163001745939254,0.2062326818704605,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8322582244873047,0.2463497966527938,0.1732539683580398,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.773136556148529,0.1966963410377502,0.1877637058496475,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.685242772102356,0.1355207562446594,0.6176989078521729,284.9239196777344,284.95001220703125,298.226318359375,294.2625427246094,297.7122497558594,297.3070983886719,284.9250183105469,1.0,0.3528240621089935,0.8444669842720032,0.8444669842720032,1.0,1.0,-1.80613112449646,0.796085000038147,1.0100462436676023,0.3829171061515808,0.8087683916091919,0.8087683916091919,0.0,65.69833374023438,49.0,37157.8203125,0.0,536.3731079101562,1.0,280.9371643066406,283.7904052734375,297.2054443359375,299.6409912109375,293.1499938964844,293.1499938964844,281.25,34369.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305490970611572,1.0,0.0,0.0,3.1095118522644043,3.1095306873321533,6.451753051806008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.07080078125,0.0,1000.4905395507812,1895.4371337890625,0.0,1859.671630859375,0.7834421992301941,1.0,0.0,3.0,1.0,0.0
17912640,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9433876872062684,0.3557123243808746,0.3198397755622864,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.798326849937439,0.2163001745939254,0.2062326818704605,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8322582244873047,0.2463497966527938,0.1732539683580398,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.773136556148529,0.1966963410377502,0.1877637058496475,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.685242772102356,0.1355207562446594,0.6176989078521729,284.9239196777344,284.95001220703125,298.226318359375,294.2625427246094,297.7122497558594,297.3070983886719,284.9250183105469,1.0,0.3528240621089935,0.8444669842720032,0.8444669842720032,1.0,1.0,-1.80613112449646,0.796085000038147,1.0100462436676023,0.3829171061515808,0.8087683916091919,0.8087683916091919,0.0,65.69833374023438,49.0,37157.8203125,0.0,536.3731079101562,1.0,280.9371643066406,283.7904052734375,297.2054443359375,299.6409912109375,293.1499938964844,293.1499938964844,281.25,34369.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305490970611572,1.0,0.0,0.0,3.1095118522644043,3.1095306873321533,6.451753051806008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.07080078125,0.0,1000.4905395507812,1895.4371337890625,0.0,1859.671630859375,0.7834421992301941,1.0,0.0,3.0,1.0,0.0
17912700,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9554036259651184,0.3577935993671417,0.3214961290359497,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8065886497497559,0.216699868440628,0.2064329087734222,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8401252627372742,0.2467829287052154,0.1734178066253662,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7810000777244568,0.1970142871141433,0.1878915876150131,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.6917059421539307,0.1353185027837753,0.6159892678260803,285.0397033691406,284.95001220703125,298.2618408203125,294.2582397460937,297.7289733886719,297.30889892578125,285.0556335449219,1.0,0.3503749668598175,0.8443014621734619,0.8443014621734619,1.0,1.0,-1.8066565990448,0.7963246703147888,1.0103318691253662,0.3830163478851318,0.8925370573997498,0.8925370573997498,0.0,63.21335983276367,49.0,36472.1015625,0.0,529.0809936523438,1.0,281.1831359863281,283.9311218261719,297.17340087890625,299.4991149902344,293.1499938964844,293.1499938964844,281.25,29647.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206403017044067,1.0,0.0,0.0,3.1502020359039307,3.150220394134521,6.621709758292127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.94677734375,0.0,1003.9400024414062,1895.4371337890625,0.0,1777.292724609375,0.7860146164894104,1.0,0.0,3.0,1.0,0.0
17912760,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.9708561897277832,0.3600786328315735,0.3233609497547149,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.8178976774215698,0.2172520756721496,0.2067678421735763,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8516838550567627,0.2473822385072708,0.1736970692873001,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.7924662828445435,0.1974763423204422,0.1881441175937652,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.7014372944831848,0.1352566480636596,0.6148265600204468,285.0884704589844,284.95001220703125,298.2970275878906,294.2539367675781,297.74664306640625,297.3125915527344,285.0892333984375,1.0,0.3473498821258545,0.8445440530776978,0.8445440530776978,1.0,1.0,-1.808539032936096,0.7972464561462402,1.011292576789856,0.383508950471878,0.9658578038215636,0.9658578038215636,0.0,59.9615592956543,37.0,36488.65234375,0.0,520.3195190429688,1.0,281.23687744140625,283.9582214355469,297.1985778808594,299.56756591796875,293.1499938964844,293.1499938964844,280.95001220703125,24911.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163093686103821,1.0,0.0,0.0,3.203202486038208,3.20322060585022,6.846397582194186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.54931640625,0.0,1017.7694091796876,1895.4371337890625,0.0,1741.763427734375,0.7911940217018127,1.0,0.0,3.0,1.0,0.0
17912820,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9990000128746032,0.3633704483509063,0.3232073783874511,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8463392853736877,0.2178431004285812,0.207219123840332,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8831125497817993,0.2478545159101486,0.1739972084760666,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8215572237968445,0.1979390084743499,0.188457190990448,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7257172465324402,0.1348554790019989,0.6121699213981628,284.8956298828125,284.95001220703125,298.3663635253906,294.2455444335937,297.7764587402344,297.31121826171875,284.8923645019531,1.0,0.3397708833217621,0.8450292944908142,0.8450292944908142,1.0,1.0,-1.8080241680145264,0.7970129251480103,1.011011242866516,0.383551687002182,0.8598741292953491,0.8598741292953491,0.0,52.57270812988281,25.0,37249.38671875,0.0,496.8011169433594,1.0,280.9610290527344,283.7441101074219,297.2911071777344,299.78924560546875,293.1499938964844,293.1499938964844,281.25,29911.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299331426620483,1.0,0.0,0.0,3.2038042545318604,3.2038230895996094,6.848970315331826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.1865234375,0.0,1051.1168212890625,1895.4371337890625,0.0,1854.5078125,0.7978988885879517,1.0,0.0,3.0,1.0,0.0
17912880,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9990000128746032,0.3633704483509063,0.3232073783874511,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8463392853736877,0.2178431004285812,0.207219123840332,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8831125497817993,0.2478545159101486,0.1739972084760666,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8215572237968445,0.1979390084743499,0.188457190990448,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7257172465324402,0.1348554790019989,0.6121699213981628,284.8956298828125,284.95001220703125,298.3663635253906,294.2455444335937,297.7764587402344,297.31121826171875,284.8923645019531,1.0,0.3397708833217621,0.8450292944908142,0.8450292944908142,1.0,1.0,-1.8080241680145264,0.7970129251480103,1.011011242866516,0.383551687002182,0.8598741292953491,0.8598741292953491,0.0,52.57270812988281,25.0,37249.38671875,0.0,496.8011169433594,1.0,280.9610290527344,283.7441101074219,297.2911071777344,299.78924560546875,293.1499938964844,293.1499938964844,281.25,29911.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299331426620483,1.0,0.0,0.0,3.2038042545318604,3.2038230895996094,6.848970315331826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.1865234375,0.0,1051.1168212890625,1895.4371337890625,0.0,1854.5078125,0.7978988885879517,1.0,0.0,3.0,1.0,0.0
17912940,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.3717148900032043,0.2964689135551452,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8710578083992004,0.218462660908699,0.2075032889842987,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9101977944374084,0.2483910024166107,0.1741222739219665,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8442695140838623,0.1984194666147232,0.1886211186647415,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7443022131919861,0.1345034688711166,0.6092236042022705,285.0132141113281,284.95001220703125,298.4342346191406,294.237548828125,297.8184814453125,297.3336486816406,285.01092529296875,1.0,0.3290044069290161,0.8455145359039307,0.8455145359039307,1.0,1.0,-1.771514654159546,0.7797142267227173,0.9918004274368286,0.3740701377391815,0.9492295980453492,0.9492295980453492,0.0,46.848270416259766,28.0,35976.76953125,0.0,456.7701721191406,1.0,281.2384948730469,283.87921142578125,297.20281982421875,299.5762939453125,293.1499938964844,293.1499938964844,280.95001220703125,26117.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196117043495178,1.0,0.0,0.0,3.257838010787964,3.257856845855713,7.081941362230282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.7724609375,0.0,1073.0712890625,1895.4371337890625,0.0,1768.82763671875,0.805059015750885,1.0,0.0,3.0,1.0,0.0
17913000,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.3717148900032043,0.2964689135551452,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8710578083992004,0.218462660908699,0.2075032889842987,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9101977944374084,0.2483910024166107,0.1741222739219665,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8442695140838623,0.1984194666147232,0.1886211186647415,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7443022131919861,0.1345034688711166,0.6092236042022705,285.0132141113281,284.95001220703125,298.4342346191406,294.237548828125,297.8184814453125,297.3336486816406,285.01092529296875,1.0,0.3290044069290161,0.8455145359039307,0.8455145359039307,1.0,1.0,-1.771514654159546,0.7797142267227173,0.9918004274368286,0.3740701377391815,0.9492295980453492,0.9492295980453492,0.0,46.848270416259766,28.0,35976.76953125,0.0,456.7701721191406,1.0,281.2384948730469,283.87921142578125,297.20281982421875,299.5762939453125,293.1499938964844,293.1499938964844,280.95001220703125,26117.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196117043495178,1.0,0.0,0.0,3.257838010787964,3.257856845855713,7.081941362230282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.7724609375,0.0,1073.0712890625,1895.4371337890625,0.0,1768.82763671875,0.805059015750885,1.0,0.0,3.0,1.0,0.0
17913060,297.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.9990000128746032,0.3833368718624115,0.2762365639209747,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.8927879929542542,0.2188111543655395,0.2078516036272049,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.935638189315796,0.2485373318195343,0.1742768734693527,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.8642371296882629,0.1986544877290725,0.1888492554426193,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.7607678771018982,0.1342142671346664,0.6075069904327393,284.80523681640625,284.95001220703125,298.5006408691406,294.23016357421875,297.8706970214844,297.3755187988281,284.80499267578125,1.0,0.3218600153923034,0.8462773561477661,0.8462773561477661,1.0,1.0,-1.7460273504257202,0.767750084400177,0.9782772064208984,0.3673103749752044,0.7729381322860718,0.7729381322860718,0.0,42.85122680664063,31.0,36147.2734375,0.0,429.42767333984375,1.0,280.96075439453125,283.6719970703125,297.2523498535156,299.6983642578125,293.1499938964844,293.1499938964844,281.25,38928.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72785484790802,1.0,0.0,0.0,3.18537974357605,3.185400009155273,6.770422373847396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.607421875,0.0,1094.2080078125,1895.4371337890625,0.0,1837.126220703125,0.806165337562561,1.0,0.0,3.0,1.0,0.0
17913120,297.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.9990000128746032,0.3833368718624115,0.2762365639209747,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.8927879929542542,0.2188111543655395,0.2078516036272049,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.935638189315796,0.2485373318195343,0.1742768734693527,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.8642371296882629,0.1986544877290725,0.1888492554426193,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.7607678771018982,0.1342142671346664,0.6075069904327393,284.80523681640625,284.95001220703125,298.5006408691406,294.23016357421875,297.8706970214844,297.3755187988281,284.80499267578125,1.0,0.3218600153923034,0.8462773561477661,0.8462773561477661,1.0,1.0,-1.7460273504257202,0.767750084400177,0.9782772064208984,0.3673103749752044,0.7729381322860718,0.7729381322860718,0.0,42.85122680664063,31.0,36147.2734375,0.0,429.42767333984375,1.0,280.96075439453125,283.6719970703125,297.2523498535156,299.6983642578125,293.1499938964844,293.1499938964844,281.25,38928.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72785484790802,1.0,0.0,0.0,3.18537974357605,3.185400009155273,6.770422373847396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.607421875,0.0,1094.2080078125,1895.4371337890625,0.0,1837.126220703125,0.806165337562561,1.0,0.0,3.0,1.0,0.0
17913180,297.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.9990000128746032,0.3953381180763244,0.2631234526634216,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.9085341691970824,0.2194744646549224,0.2082178890705108,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.9532150626182556,0.2491043508052826,0.1744424849748611,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8788352608680725,0.1991686224937439,0.1890918016433715,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7727845907211304,0.13423453271389,0.6065519452095032,284.9682312011719,284.95001220703125,298.5654602050781,294.2235717773437,297.923095703125,297.4186096191406,284.9681701660156,1.0,0.3173078596591949,0.8470401763916016,0.8470401763916016,1.0,1.0,-1.7300589084625244,0.7602909207344055,0.9697680473327636,0.3631020486354828,0.8503711819648743,0.8503711819648743,0.0,40.412071228027344,49.0,35210.546875,0.0,412.86322021484375,1.0,281.238525390625,283.8445129394531,297.1671142578125,299.4832763671875,293.1499938964844,293.1499938964844,281.54998779296875,32483.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123774290084839,1.0,0.0,0.0,3.2278594970703125,3.227879047393799,6.952204785193317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.4033203125,0.0,1089.0059814453125,1895.4371337890625,0.0,1709.76904296875,0.8068942427635193,1.0,0.0,3.0,1.0,0.0
17913240,297.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.9990000128746032,0.3953381180763244,0.2631234526634216,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.9085341691970824,0.2194744646549224,0.2082178890705108,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.9532150626182556,0.2491043508052826,0.1744424849748611,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8788352608680725,0.1991686224937439,0.1890918016433715,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7727845907211304,0.13423453271389,0.6065519452095032,284.9682312011719,284.95001220703125,298.5654602050781,294.2235717773437,297.923095703125,297.4186096191406,284.9681701660156,1.0,0.3173078596591949,0.8470401763916016,0.8470401763916016,1.0,1.0,-1.7300589084625244,0.7602909207344055,0.9697680473327636,0.3631020486354828,0.8503711819648743,0.8503711819648743,0.0,40.412071228027344,49.0,35210.546875,0.0,412.86322021484375,1.0,281.238525390625,283.8445129394531,297.1671142578125,299.4832763671875,293.1499938964844,293.1499938964844,281.54998779296875,32483.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123774290084839,1.0,0.0,0.0,3.2278594970703125,3.227879047393799,6.952204785193317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.4033203125,0.0,1089.0059814453125,1895.4371337890625,0.0,1709.76904296875,0.8068942427635193,1.0,0.0,3.0,1.0,0.0
17913300,297.6476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.9990000128746032,0.4010255038738251,0.263721615076065,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.9085062146186828,0.2200174778699875,0.2086680233478546,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.9530664682388306,0.2496345937252044,0.1747592389583587,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.8787469863891602,0.1996197253465652,0.1894605308771133,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7724569439888,0.134421095252037,0.6071512699127197,285.08514404296875,284.95001220703125,298.5972900390625,294.2206115722656,297.9482421875,297.4383850097656,285.1041564941406,1.0,0.3182812333106994,0.8474215865135193,0.8474215865135193,1.0,1.0,-1.7328455448150637,0.7616849541664124,0.9711605906486512,0.363724797964096,0.9490920901298524,0.9490920901298524,0.0,40.559268951416016,49.0,34540.19140625,0.0,414.9155883789063,1.0,281.48748779296875,283.992431640625,297.13531494140625,299.3423156738281,293.1499938964844,293.1499938964844,281.54998779296875,28017.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023882269859314,1.0,0.0,0.0,3.2687458992004395,3.268764972686768,7.129443133635505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.392578125,0.0,1095.4437255859375,1895.4371337890625,0.0,1629.6512451171875,0.8102240562438965,1.0,0.0,3.0,1.0,0.0
17913360,297.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.9990000128746032,0.4056989252567291,0.2694211304187774,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.902641236782074,0.2207135409116745,0.2093041539192199,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.9465527534484864,0.2503387928009033,0.1752312332391739,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.8732783198356628,0.2002114951610565,0.1900028586387634,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.767494797706604,0.1347080469131469,0.6084356904029846,285.1525573730469,284.95001220703125,298.6286926269531,294.2179260253906,297.9696350097656,297.4515686035156,285.15679931640625,1.0,0.3210714757442474,0.8479192852973938,0.8479192852973938,1.0,1.0,-1.7432050704956057,0.7666535973548889,0.9765515327453612,0.3664135038852691,1.0,1.0,0.0,41.677188873291016,67.0,34675.5703125,0.0,424.2810668945313,1.0,281.537841796875,284.0357971191406,297.16375732421875,299.41754150390625,293.1499938964844,293.1499938964844,281.25,24732.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982326507568359,1.0,0.0,0.0,3.3120100498199463,3.312028884887696,7.319418386941834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.62548828125,0.0,1112.146728515625,1895.4371337890625,0.0,1596.833740234375,0.8154460787773132,1.0,0.0,3.0,1.0,0.0
17913420,297.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.4089981615543365,0.2808578014373779,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8909263014793396,0.2213151901960373,0.2100474238395691,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9327053427696228,0.2508711516857147,0.1757626980543136,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8621935844421387,0.2007129192352295,0.1906427592039108,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7576393485069275,0.1348818242549896,0.6099658012390137,285.0406494140625,284.95001220703125,298.6630859375,294.2153015136719,297.986572265625,297.4541320800781,285.0256652832031,1.0,0.3260230720043182,0.8484724164009094,0.8484724164009094,1.0,1.0,-1.7610666751861572,0.7751808166503906,0.9858857989311218,0.3710956573486328,1.0,1.0,0.0,43.929500579833984,67.0,35770.21875,0.0,441.64404296875,1.0,281.2958679199219,283.8790588378906,297.26220703125,299.67315673828125,293.1499938964844,293.1499938964844,281.25,25035.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082709074020386,1.0,0.0,0.0,3.332764148712158,3.3327832221984863,7.411437650262087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.00048828125,0.0,1133.1337890625,1895.4371337890625,0.0,1676.6268310546875,0.8205106258392334,1.0,0.0,3.0,1.0,0.0
17913480,297.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.4099628329277038,0.2940191924571991,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8777066469192505,0.2215829491615295,0.21047243475914,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.91677325963974,0.2510178685188293,0.1760103404521942,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8499171137809753,0.2009166032075882,0.1910015642642974,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.746753454208374,0.134812593460083,0.6105022430419922,284.99346923828125,284.95001220703125,298.6902160644531,294.2134704589844,297.9939880371094,297.4453125,284.9920959472656,1.0,0.3312288820743561,0.8489147424697876,0.8489147424697876,1.0,1.0,-1.7787483930587769,0.7836150527000427,0.995133340358734,0.3757478296756744,0.9931358098983764,0.9931358098983764,0.0,46.56053161621094,85.0,36086.9296875,0.0,460.371337890625,1.0,281.260498046875,283.8398132324219,297.2718200683594,299.6815185546875,293.1499938964844,293.1499938964844,280.95001220703125,25448.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143847942352295,1.0,0.0,0.0,3.3476004600524902,3.347619771957397,7.477570989067317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.34033203125,0.0,1149.63037109375,1895.4371337890625,0.0,1726.0714111328125,0.8243808746337891,1.0,0.0,3.0,1.0,0.0
17913540,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.9990000128746032,0.4073506891727447,0.3330696821212768,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8432205319404602,0.22178715467453,0.2110793888568878,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.8779210448265076,0.25086310505867,0.176227793097496,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.8179264664649963,0.2009973675012588,0.1914860308170318,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.7179523706436157,0.1341037303209304,0.6095668077468872,284.8365478515625,284.95001220703125,298.75,294.2104187011719,297.9936218261719,297.3953552246094,284.83917236328125,1.0,0.3460550606250763,0.8499102592468262,0.8499102592468262,1.0,1.0,-1.826079607009888,0.8062095046043396,1.019870042800903,0.3882271349430084,0.852131724357605,0.852131724357605,0.0,54.88209533691406,88.0,37521.421875,0.0,516.1966552734375,1.0,280.9612121582031,283.658203125,297.2833557128906,299.8011169433594,293.1499938964844,293.1499938964844,281.25,33023.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326096296310425,1.0,0.0,0.0,3.323628664016724,3.3236491680145264,7.370862249445054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.98583984375,0.0,1179.1944580078125,1895.4371337890625,0.0,1876.9857177734373,0.8286828994750977,1.0,0.0,3.0,1.0,0.0
17913600,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.9990000128746032,0.4073506891727447,0.3330696821212768,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8432205319404602,0.22178715467453,0.2110793888568878,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.8779210448265076,0.25086310505867,0.176227793097496,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.8179264664649963,0.2009973675012588,0.1914860308170318,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.7179523706436157,0.1341037303209304,0.6095668077468872,284.8365478515625,284.95001220703125,298.75,294.2104187011719,297.9936218261719,297.3953552246094,284.83917236328125,1.0,0.3460550606250763,0.8499102592468262,0.8499102592468262,1.0,1.0,-1.826079607009888,0.8062095046043396,1.019870042800903,0.3882271349430084,0.852131724357605,0.852131724357605,0.0,54.88209533691406,88.0,37521.421875,0.0,516.1966552734375,1.0,280.9612121582031,283.658203125,297.2833557128906,299.8011169433594,293.1499938964844,293.1499938964844,281.25,33023.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326096296310425,1.0,0.0,0.0,3.323628664016724,3.3236491680145264,7.370862249445054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.98583984375,0.0,1179.1944580078125,1895.4371337890625,0.0,1876.9857177734373,0.8286828994750977,1.0,0.0,3.0,1.0,0.0
17913660,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9975630640983582,0.4027740359306335,0.3634765446186065,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8189386129379272,0.2227684259414672,0.2119611054658889,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8506877422332764,0.2516500949859619,0.1767008304595947,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7926426529884338,0.2017965465784073,0.1922170370817184,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.6935237050056458,0.1336569488048553,0.6079874634742737,285.0521240234375,284.95001220703125,298.80712890625,294.206787109375,297.9875183105469,297.3370056152344,285.055419921875,1.0,0.3582929670810699,0.8493828177452087,0.8493828177452087,1.0,1.0,-1.86376953125,0.8240601420402527,1.039709448814392,0.398286372423172,1.0,1.0,0.0,62.853782653808594,91.0,37316.76171875,0.0,566.7035522460938,1.0,281.2404479980469,283.86865234375,297.1913757324219,299.6239318847656,293.1499938964844,293.1499938964844,280.95001220703125,26390.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251072525978088,1.0,0.0,0.0,3.3898961544036865,3.389915943145752,7.667717341064417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.8837890625,0.0,1195.810546875,1895.4371337890625,0.0,1814.2459716796875,0.8351948857307434,1.0,0.0,3.0,1.0,0.0
17913720,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9975630640983582,0.4027740359306335,0.3634765446186065,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8189386129379272,0.2227684259414672,0.2119611054658889,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8506877422332764,0.2516500949859619,0.1767008304595947,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7926426529884338,0.2017965465784073,0.1922170370817184,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.6935237050056458,0.1336569488048553,0.6079874634742737,285.0521240234375,284.95001220703125,298.80712890625,294.206787109375,297.9875183105469,297.3370056152344,285.055419921875,1.0,0.3582929670810699,0.8493828177452087,0.8493828177452087,1.0,1.0,-1.86376953125,0.8240601420402527,1.039709448814392,0.398286372423172,1.0,1.0,0.0,62.853782653808594,91.0,37316.76171875,0.0,566.7035522460938,1.0,281.2404479980469,283.86865234375,297.1913757324219,299.6239318847656,293.1499938964844,293.1499938964844,280.95001220703125,26390.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251072525978088,1.0,0.0,0.0,3.3898961544036865,3.389915943145752,7.667717341064417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.8837890625,0.0,1195.810546875,1895.4371337890625,0.0,1814.2459716796875,0.8351948857307434,1.0,0.0,3.0,1.0,0.0
17913780,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9676804542541504,0.4023281931877136,0.3623557090759277,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7931723594665527,0.2239292860031128,0.2135087847709655,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8249272108078003,0.2524635195732116,0.1776530295610427,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7671963572502136,0.2027958333492279,0.1935977637767791,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.6690148711204529,0.1334948241710662,0.6089978218078613,284.86572265625,284.95001220703125,298.8609313964844,294.20074462890625,297.9970703125,297.31085205078125,284.8637084960937,1.0,0.367382675409317,0.8488553762435913,0.8488553762435913,1.0,1.0,-1.867755889892578,0.8258864879608154,1.0418694019317627,0.3993703722953796,0.8748474717140198,0.8748474717140198,0.0,72.10237884521484,79.0,38154.40234375,0.0,599.0711669921875,1.0,280.9602355957031,283.658935546875,297.2522277832031,299.8078308105469,293.1499938964844,293.1499938964844,281.25,31897.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396353483200073,1.0,0.0,0.0,3.3822338581085205,3.3822546005249023,7.63309344620211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.04638671875,0.0,1226.7286376953125,1895.4371337890625,0.0,1936.4742431640625,0.8402791023254395,1.0,0.0,3.0,1.0,0.0
17913840,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9676804542541504,0.4023281931877136,0.3623557090759277,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7931723594665527,0.2239292860031128,0.2135087847709655,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8249272108078003,0.2524635195732116,0.1776530295610427,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7671963572502136,0.2027958333492279,0.1935977637767791,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.6690148711204529,0.1334948241710662,0.6089978218078613,284.86572265625,284.95001220703125,298.8609313964844,294.20074462890625,297.9970703125,297.31085205078125,284.8637084960937,1.0,0.367382675409317,0.8488553762435913,0.8488553762435913,1.0,1.0,-1.867755889892578,0.8258864879608154,1.0418694019317627,0.3993703722953796,0.8748474717140198,0.8748474717140198,0.0,72.10237884521484,79.0,38154.40234375,0.0,599.0711669921875,1.0,280.9602355957031,283.658935546875,297.2522277832031,299.8078308105469,293.1499938964844,293.1499938964844,281.25,31897.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396353483200073,1.0,0.0,0.0,3.3822338581085205,3.3822546005249023,7.63309344620211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.04638671875,0.0,1226.7286376953125,1895.4371337890625,0.0,1936.4742431640625,0.8402791023254395,1.0,0.0,3.0,1.0,0.0
17913900,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9626636505126952,0.4036926329135895,0.3631141781806946,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7891978621482849,0.2246297895908355,0.21412193775177,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8208835124969482,0.2529838383197784,0.1779630929231643,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7634472846984863,0.2034111469984054,0.1941395699977874,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.6650265455245972,0.1335781216621399,0.6092121601104736,284.9838256835937,284.95001220703125,298.8866271972656,294.19683837890625,298.0077514648437,297.3092956542969,285.0003967285156,1.0,0.3690777122974396,0.8485916256904602,0.8485916256904602,1.0,1.0,-1.870681405067444,0.8272596597671509,1.0434216260910034,0.4001006484031677,0.9402408599853516,0.9402408599853516,0.0,73.92082214355469,79.0,37417.9765625,0.0,606.9649047851562,1.0,281.1957397460937,283.8083190917969,297.17388916015625,299.59136962890625,293.1499938964844,293.1499938964844,281.25,30302.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335484623908997,1.0,0.0,0.0,3.3990864753723145,3.399106979370117,7.709348892603884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.25048828125,0.0,1231.8194580078125,1895.4371337890625,0.0,1884.8946533203125,0.8423374891281128,1.0,0.0,3.0,1.0,0.0
17913960,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9647354483604432,0.4058659672737121,0.3647431135177612,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7907170057296753,0.2256233245134353,0.2149311602115631,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8220651745796204,0.2538461089134216,0.1784567683935165,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7648493051528931,0.2042990326881408,0.1948573738336563,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.6658182144165039,0.133923202753067,0.6101825833320618,285.0421447753906,284.95001220703125,298.9115600585937,294.1924133300781,298.02166748046875,297.3140563964844,285.04412841796875,1.0,0.3695677816867828,0.8484550714492798,0.8484550714492798,1.0,1.0,-1.8762260675430296,0.8298966884613037,1.046329379081726,0.401520162820816,1.0,1.0,0.0,73.86471557617188,67.0,37479.0703125,0.0,610.80126953125,1.0,281.2407531738281,283.8451843261719,297.1650390625,299.61407470703125,293.1499938964844,293.1499938964844,280.95001220703125,26991.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301924824714661,1.0,0.0,0.0,3.4366252422332764,3.436645746231079,7.880570365159656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.30517578125,0.0,1245.0191650390625,1895.4371337890625,0.0,1856.681396484375,0.84648597240448,1.0,0.0,3.0,1.0,0.0
17914020,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9789374470710754,0.409367173910141,0.3680108785629272,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8027931451797485,0.227359265089035,0.2165273427963256,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8328414559364319,0.2551364302635193,0.1793687492609024,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7762596607208252,0.205859899520874,0.1962767839431762,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6754700541496277,0.1346356570720672,0.61277174949646,284.8651733398437,284.95001220703125,298.959228515625,294.1820373535156,298.0458068847656,297.31884765625,284.86395263671875,1.0,0.3677099943161011,0.848181962966919,0.848181962966919,1.0,1.0,-1.8879777193069456,0.8354665040969849,1.052511215209961,0.4046230316162109,0.8771907687187195,0.8771907687187195,0.0,70.55109405517578,55.0,38452.2421875,0.0,608.721435546875,1.0,280.9596252441406,283.6442565917969,297.2260131835937,299.79608154296875,293.1499938964844,293.1499938964844,281.25,32617.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430456876754761,1.0,0.0,0.0,3.425697565078736,3.4257187843322754,7.830532808839052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.86181640625,0.0,1273.8924560546875,1895.4371337890625,0.0,1965.59521484375,0.8509091138839722,1.0,0.0,3.0,1.0,0.0
17914080,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9789374470710754,0.409367173910141,0.3680108785629272,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8027931451797485,0.227359265089035,0.2165273427963256,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8328414559364319,0.2551364302635193,0.1793687492609024,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7762596607208252,0.205859899520874,0.1962767839431762,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6754700541496277,0.1346356570720672,0.61277174949646,284.8651733398437,284.95001220703125,298.959228515625,294.1820373535156,298.0458068847656,297.31884765625,284.86395263671875,1.0,0.3677099943161011,0.848181962966919,0.848181962966919,1.0,1.0,-1.8879777193069456,0.8354665040969849,1.052511215209961,0.4046230316162109,0.8771907687187195,0.8771907687187195,0.0,70.55109405517578,55.0,38452.2421875,0.0,608.721435546875,1.0,280.9596252441406,283.6442565917969,297.2260131835937,299.79608154296875,293.1499938964844,293.1499938964844,281.25,32617.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430456876754761,1.0,0.0,0.0,3.425697565078736,3.4257187843322754,7.830532808839052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.86181640625,0.0,1273.8924560546875,1895.4371337890625,0.0,1965.59521484375,0.8509091138839722,1.0,0.0,3.0,1.0,0.0
17914140,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9990000128746032,0.414075493812561,0.3701640665531158,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8240946531295776,0.2295914441347122,0.2181535959243774,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8538006544113159,0.2569845616817474,0.1802699416875839,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7979684472084045,0.2078772783279419,0.1977199763059616,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.6945484280586243,0.1357757449150085,0.6158597469329834,285.0498352050781,284.95001220703125,299.0041809082031,294.1697692871094,298.07281494140625,297.33087158203125,285.0516357421875,1.0,0.3630523979663849,0.8479088544845581,0.8479088544845581,1.0,1.0,-1.8981826305389404,0.8402830958366394,1.0578995943069458,0.4073844254016876,1.0,1.0,0.0,64.38068389892578,43.0,37805.78515625,0.0,596.5064697265625,1.0,281.2413635253906,283.8364562988281,297.1422119140625,299.61053466796875,293.1499938964844,293.1499938964844,280.95001220703125,27450.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336008548736572,1.0,0.0,0.0,3.479717493057251,3.479738473892212,8.079440476649324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.83984375,0.0,1290.859375,1895.4371337890625,0.0,1885.336669921875,0.8567754030227661,1.0,0.0,3.0,1.0,0.0
17914200,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9990000128746032,0.414075493812561,0.3701640665531158,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8240946531295776,0.2295914441347122,0.2181535959243774,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8538006544113159,0.2569845616817474,0.1802699416875839,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7979684472084045,0.2078772783279419,0.1977199763059616,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.6945484280586243,0.1357757449150085,0.6158597469329834,285.0498352050781,284.95001220703125,299.0041809082031,294.1697692871094,298.07281494140625,297.33087158203125,285.0516357421875,1.0,0.3630523979663849,0.8479088544845581,0.8479088544845581,1.0,1.0,-1.8981826305389404,0.8402830958366394,1.0578995943069458,0.4073844254016876,1.0,1.0,0.0,64.38068389892578,43.0,37805.78515625,0.0,596.5064697265625,1.0,281.2413635253906,283.8364562988281,297.1422119140625,299.61053466796875,293.1499938964844,293.1499938964844,280.95001220703125,27450.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336008548736572,1.0,0.0,0.0,3.479717493057251,3.479738473892212,8.079440476649324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.83984375,0.0,1290.859375,1895.4371337890625,0.0,1885.336669921875,0.8567754030227661,1.0,0.0,3.0,1.0,0.0
