time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914260,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.9990000128746032,0.4221154451370239,0.3458398282527923,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.8443238139152527,0.2316816002130508,0.2200766801834106,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.8752831220626831,0.2585402131080627,0.181366965174675,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.8187236785888672,0.2097694426774978,0.199443370103836,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.713388979434967,0.1369995772838592,0.6206358075141907,284.8431396484375,284.95001220703125,299.0466003417969,294.1557922363281,298.1066589355469,297.3586730957031,284.84014892578125,1.0,0.3553302884101867,0.847780704498291,0.847780704498291,1.0,1.0,-1.8812838792800903,0.8321734070777893,1.0491105318069458,0.403042584657669,0.8620938658714294,0.8620938658714294,0.0,58.75760269165039,31.0,38368.1328125,0.0,566.0819091796875,1.0,280.9585266113281,283.6124572753906,297.1973876953125,299.7735900878906,293.1499938964844,293.1499938964844,281.25,34187.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461805939674377,1.0,0.0,0.0,3.458988904953003,3.4590108394622803,7.983468890415679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.58837890625,0.0,1318.0084228515625,1895.4371337890625,0.0,1992.5001220703125,0.860263466835022,1.0,0.0,3.0,1.0,0.0
17914320,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.9990000128746032,0.4221154451370239,0.3458398282527923,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.8443238139152527,0.2316816002130508,0.2200766801834106,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.8752831220626831,0.2585402131080627,0.181366965174675,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.8187236785888672,0.2097694426774978,0.199443370103836,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.713388979434967,0.1369995772838592,0.6206358075141907,284.8431396484375,284.95001220703125,299.0466003417969,294.1557922363281,298.1066589355469,297.3586730957031,284.84014892578125,1.0,0.3553302884101867,0.847780704498291,0.847780704498291,1.0,1.0,-1.8812838792800903,0.8321734070777893,1.0491105318069458,0.403042584657669,0.8620938658714294,0.8620938658714294,0.0,58.75760269165039,31.0,38368.1328125,0.0,566.0819091796875,1.0,280.9585266113281,283.6124572753906,297.1973876953125,299.7735900878906,293.1499938964844,293.1499938964844,281.25,34187.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461805939674377,1.0,0.0,0.0,3.458988904953003,3.4590108394622803,7.983468890415679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.58837890625,0.0,1318.0084228515625,1895.4371337890625,0.0,1992.5001220703125,0.860263466835022,1.0,0.0,3.0,1.0,0.0
17914380,297.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9990000128746032,0.43623948097229,0.3139171302318573,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8740129470825195,0.2341243773698806,0.2219346761703491,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9065725207328796,0.2604877650737762,0.1823644191026687,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8461182117462158,0.2119756489992141,0.20109823346138,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7373553514480591,0.138661727309227,0.626017689704895,284.9951477050781,284.95001220703125,299.0867004394531,294.14031982421875,298.15789794921875,297.4198913574219,284.9941711425781,1.0,0.3450803756713867,0.8476526141166687,0.8476526141166687,1.0,1.0,-1.8548312187194824,0.8195436596870422,1.035287618637085,0.3960946500301361,0.952736496925354,0.952736496925354,0.0,51.89507293701172,34.0,37187.11328125,0.0,526.0321044921875,1.0,281.2415466308594,283.7823791503906,297.0989685058594,299.54327392578125,293.1499938964844,293.1499938964844,280.95001220703125,29889.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338974475860596,1.0,0.0,0.0,3.498364448547364,3.4983859062194824,8.166263114617323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.6943359375,0.0,1327.10009765625,1895.4371337890625,0.0,1887.838134765625,0.8639553189277649,1.0,0.0,3.0,1.0,0.0
17914440,297.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9990000128746032,0.43623948097229,0.3139171302318573,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8740129470825195,0.2341243773698806,0.2219346761703491,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9065725207328796,0.2604877650737762,0.1823644191026687,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8461182117462158,0.2119756489992141,0.20109823346138,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7373553514480591,0.138661727309227,0.626017689704895,284.9951477050781,284.95001220703125,299.0867004394531,294.14031982421875,298.15789794921875,297.4198913574219,284.9941711425781,1.0,0.3450803756713867,0.8476526141166687,0.8476526141166687,1.0,1.0,-1.8548312187194824,0.8195436596870422,1.035287618637085,0.3960946500301361,0.952736496925354,0.952736496925354,0.0,51.89507293701172,34.0,37187.11328125,0.0,526.0321044921875,1.0,281.2415466308594,283.7823791503906,297.0989685058594,299.54327392578125,293.1499938964844,293.1499938964844,280.95001220703125,29889.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338974475860596,1.0,0.0,0.0,3.498364448547364,3.4983859062194824,8.166263114617323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.6943359375,0.0,1327.10009765625,1895.4371337890625,0.0,1887.838134765625,0.8639553189277649,1.0,0.0,3.0,1.0,0.0
17914500,297.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.9990000128746032,0.4446142911911011,0.2999776601791382,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8892113566398621,0.2353838235139846,0.2230897843837738,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9235759377479552,0.2614619433879852,0.1830451488494873,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8601090908050537,0.2131151407957077,0.2021340131759643,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7494528889656067,0.1396521776914596,0.6299688220024109,284.8590393066406,284.95001220703125,299.10595703125,294.1320495605469,298.18780517578125,297.458740234375,284.8407897949219,1.0,0.3415571451187134,0.8475885391235352,0.8475885391235352,1.0,1.0,-1.846276879310608,0.8154901266098022,1.0307867527008057,0.3937393426895141,0.8590375781059265,0.8590375781059265,0.0,49.15657424926758,34.0,37836.89453125,0.0,511.6785583496094,1.0,281.0013732910156,283.6141357421875,297.1592712402344,299.7327880859375,293.1499938964844,293.1499938964844,280.95001220703125,33310.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401276230812073,1.0,0.0,0.0,3.4864888191223145,3.486510753631592,8.110914677672554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.64111328125,0.0,1339.530029296875,1895.4371337890625,0.0,1940.66796875,0.8652172088623047,1.0,0.0,3.0,1.0,0.0
17914560,297.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.9990000128746032,0.4526670277118683,0.2888684272766113,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.902208149433136,0.2364768087863922,0.224098801612854,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80975341796875,0.938235878944397,0.2622016072273254,0.1835618168115615,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.8722957372665405,0.2141002565622329,0.2030384838581085,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.760209858417511,0.1405914425849914,0.6338735818862915,284.80975341796875,284.95001220703125,299.1247253417969,294.1235046386719,298.21649169921875,297.4955444335937,284.8109436035156,1.0,0.3388320505619049,0.8479670882225037,0.8479670882225037,1.0,1.0,-1.8405414819717407,0.8128028512001038,1.0277385711669922,0.3922288417816162,0.7835370898246765,0.7835370898246765,0.0,47.084022521972656,37.0,37610.4609375,0.0,501.3835754394531,1.0,280.9594421386719,283.592529296875,297.1473693847656,299.6756286621094,293.1499938964844,293.1499938964844,281.25,43239.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427394986152649,1.0,0.0,0.0,3.411653518676758,3.4116766452789307,7.766460612401715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.96337890625,0.0,1334.4384765625,1895.4371337890625,0.0,1962.9742431640625,0.8613302707672119,1.0,0.0,3.0,1.0,0.0
17914620,297.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9990000128746032,0.4637359082698822,0.2765098214149475,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.9190242886543274,0.2382860332727432,0.225546583533287,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9551525712013244,0.2636193037033081,0.1843297928571701,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8872770667076111,0.2157281041145324,0.2043340504169464,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.773730456829071,0.1421031355857849,0.6396478414535522,284.9758605957031,284.95001220703125,299.1488342285156,294.1117248535156,298.25494384765625,297.5454406738281,284.9830322265625,1.0,0.3362976610660553,0.8484688401222229,0.8484688401222229,1.0,1.0,-1.8368462324142456,0.8111108541488647,1.0257353782653809,0.3912360072135925,0.8670452833175659,0.8670452833175659,0.0,44.92573928833008,37.0,36859.5390625,0.0,492.2102661132813,1.0,281.219482421875,283.7733764648437,297.0575561523437,299.4511108398437,293.1499938964844,293.1499938964844,281.25,36725.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319426536560059,1.0,0.0,0.0,3.439728021621704,3.4397501945495605,7.894806230979157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.2724609375,0.0,1316.686279296875,1895.4371337890625,0.0,1871.3746337890625,0.8596449494361877,1.0,0.0,3.0,1.0,0.0
17914680,297.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9990000128746032,0.4694719910621643,0.2708213031291961,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9279452562332152,0.2393543571233749,0.2264680564403534,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9631547927856444,0.264508843421936,0.1848831921815872,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8948650360107422,0.2166904509067535,0.2051604986190796,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7807006239891052,0.1429925858974456,0.6432486772537231,284.9949645996094,284.95001220703125,299.16082763671875,294.10552978515625,298.2743225097656,297.5706787109375,284.9962463378906,1.0,0.3354657292366028,0.8487241268157959,0.8487241268157959,1.0,1.0,-1.8371005058288568,0.8112660646438599,1.025834321975708,0.3912912607192993,0.8881698846817017,0.8881698846817017,0.0,44.00774002075195,57.0,36860.46875,0.0,489.505126953125,1.0,281.2406921386719,283.78369140625,297.0604553222656,299.4724426269531,293.1499938964844,293.1499938964844,281.54998779296875,33875.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294647693634033,1.0,0.0,0.0,3.461700916290283,3.461722612380981,7.995992632459092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.92138671875,0.0,1318.5147705078125,1895.4371337890625,0.0,1850.58544921875,0.8607059717178345,1.0,0.0,3.0,1.0,0.0
17914740,297.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154541015625,0.9990000128746032,0.4846952557563782,0.2741293311119079,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.9287754893302916,0.2430119067430496,0.2297609597444534,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.215087890625,0.9628334045410156,0.267669141292572,0.1869591772556305,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21441650390625,0.8955571055412292,0.2199919670820236,0.2081343680620193,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123718261719,0.7827957272529602,0.1460082828998565,0.6562374234199524,285.2152099609375,284.95001220703125,299.1952209472656,294.08660888671875,298.3243713378906,297.63165283203125,285.2215881347656,1.0,0.341398686170578,0.8494811654090881,0.8494811654090881,1.0,1.0,-1.866659164428711,0.8255041241645813,1.0411549806594849,0.3988277316093445,1.0,1.0,0.0,45.21867752075195,77.0,36482.8515625,0.0,512.8488159179688,1.0,281.5408935546875,284.0096130371094,297.04669189453125,299.4079284667969,293.1499938964844,293.1499938964844,281.25,27971.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181060314178467,1.0,0.0,0.0,3.5237979888916016,3.5238194465637207,8.285435342259007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.8935546875,0.0,1339.2469482421875,1895.4371337890625,0.0,1756.4666748046875,0.8673179149627686,1.0,0.0,3.0,1.0,0.0
17914800,297.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154541015625,0.9990000128746032,0.4846952557563782,0.2741293311119079,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.9287754893302916,0.2430119067430496,0.2297609597444534,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.215087890625,0.9628334045410156,0.267669141292572,0.1869591772556305,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21441650390625,0.8955571055412292,0.2199919670820236,0.2081343680620193,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123718261719,0.7827957272529602,0.1460082828998565,0.6562374234199524,285.2152099609375,284.95001220703125,299.1952209472656,294.08660888671875,298.3243713378906,297.63165283203125,285.2215881347656,1.0,0.341398686170578,0.8494811654090881,0.8494811654090881,1.0,1.0,-1.866659164428711,0.8255041241645813,1.0411549806594849,0.3988277316093445,1.0,1.0,0.0,45.21867752075195,77.0,36482.8515625,0.0,512.8488159179688,1.0,281.5408935546875,284.0096130371094,297.04669189453125,299.4079284667969,293.1499938964844,293.1499938964844,281.25,27971.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181060314178467,1.0,0.0,0.0,3.5237979888916016,3.5238194465637207,8.285435342259007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.8935546875,0.0,1339.2469482421875,1895.4371337890625,0.0,1756.4666748046875,0.8673179149627686,1.0,0.0,3.0,1.0,0.0
17914860,297.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.9990000128746032,0.4936018586158752,0.2978308498859405,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.9052429795265198,0.2464019209146499,0.233292356133461,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.9379985332489014,0.2703584730625152,0.1891325265169143,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8751009702682495,0.2230475395917892,0.2113384157419204,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.7665280103683472,0.1487506777048111,0.670061469078064,285.0838317871094,284.95001220703125,299.2281494140625,294.0668640136719,298.34869384765625,297.6466369628906,285.0859375,1.0,0.3544666469097137,0.8495570421218872,0.8495570421218872,1.0,1.0,-1.922400712966919,0.8521778583526611,1.0702228546142578,0.413303941488266,1.0,1.0,0.0,50.56120300292969,97.0,38251.68359375,0.0,568.72998046875,1.0,281.2599792480469,283.8360595703125,297.1366577148437,299.67138671875,293.1499938964844,293.1499938964844,280.95001220703125,28401.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368987202644348,1.0,0.0,0.0,3.549720048904419,3.549741744995117,8.407783411712444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.2255859375,0.0,1369.145751953125,1895.4371337890625,0.0,1913.2205810546875,0.8737035989761353,1.0,0.0,3.0,1.0,0.0
17914920,297.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.9990000128746032,0.4936018586158752,0.2978308498859405,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.9052429795265198,0.2464019209146499,0.233292356133461,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.9379985332489014,0.2703584730625152,0.1891325265169143,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8751009702682495,0.2230475395917892,0.2113384157419204,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.7665280103683472,0.1487506777048111,0.670061469078064,285.0838317871094,284.95001220703125,299.2281494140625,294.0668640136719,298.34869384765625,297.6466369628906,285.0859375,1.0,0.3544666469097137,0.8495570421218872,0.8495570421218872,1.0,1.0,-1.922400712966919,0.8521778583526611,1.0702228546142578,0.413303941488266,1.0,1.0,0.0,50.56120300292969,97.0,38251.68359375,0.0,568.72998046875,1.0,281.2599792480469,283.8360595703125,297.1366577148437,299.67138671875,293.1499938964844,293.1499938964844,280.95001220703125,28401.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368987202644348,1.0,0.0,0.0,3.549720048904419,3.549741744995117,8.407783411712444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.2255859375,0.0,1369.145751953125,1895.4371337890625,0.0,1913.2205810546875,0.8737035989761353,1.0,0.0,3.0,1.0,0.0
17914980,297.7817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.9990000128746032,0.4953868091106415,0.3379067778587341,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8708361983299255,0.2491871565580368,0.2363274693489074,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8976293802261353,0.272240549325943,0.1907715797424316,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8431453704833984,0.2255275845527649,0.2140846997499466,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.739810585975647,0.1507073193788528,0.6810991168022156,284.94195556640625,284.95001220703125,299.25982666015625,294.0465393066406,298.3439636230469,297.6094055175781,284.9444274902344,1.0,0.3727432787418365,0.849632978439331,0.849632978439331,1.0,1.0,-1.99268639087677,0.8858837485313416,1.1068025827407837,0.4316211342811584,0.9737988710403442,0.9737988710403442,0.0,59.85031127929688,115.0,40222.0390625,0.0,652.2146606445312,1.0,280.9590148925781,283.65350341796875,297.1336975097656,299.8078308105469,293.1499938964844,293.1499938964844,280.6499938964844,29756.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578626871109009,1.0,0.0,0.0,3.5672383308410645,3.567260503768921,8.490974892083614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.75927734375,0.0,1397.3682861328125,1895.4371337890625,0.0,2093.8525390625,0.8792687058448792,1.0,0.0,3.0,1.0,0.0
17915040,297.7817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.9990000128746032,0.4953868091106415,0.3379067778587341,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8708361983299255,0.2491871565580368,0.2363274693489074,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8976293802261353,0.272240549325943,0.1907715797424316,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8431453704833984,0.2255275845527649,0.2140846997499466,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.739810585975647,0.1507073193788528,0.6810991168022156,284.94195556640625,284.95001220703125,299.25982666015625,294.0465393066406,298.3439636230469,297.6094055175781,284.9444274902344,1.0,0.3727432787418365,0.849632978439331,0.849632978439331,1.0,1.0,-1.99268639087677,0.8858837485313416,1.1068025827407837,0.4316211342811584,0.9737988710403442,0.9737988710403442,0.0,59.85031127929688,115.0,40222.0390625,0.0,652.2146606445312,1.0,280.9590148925781,283.65350341796875,297.1336975097656,299.8078308105469,293.1499938964844,293.1499938964844,280.6499938964844,29756.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578626871109009,1.0,0.0,0.0,3.5672383308410645,3.567260503768921,8.490974892083614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.75927734375,0.0,1397.3682861328125,1895.4371337890625,0.0,2093.8525390625,0.8792687058448792,1.0,0.0,3.0,1.0,0.0
17915100,297.7268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.9990000128746032,0.4940093755722046,0.361283928155899,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.8534990549087524,0.2504817843437195,0.2377704083919525,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.8784682154655457,0.2730510532855987,0.1915071010589599,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.8272446990013123,0.2266643792390823,0.2153810858726501,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.7261756062507629,0.1514514833688736,0.6856876611709595,284.8402099609375,284.95001220703125,299.2752380371094,294.03619384765625,298.3326110839844,297.5746154785156,284.82989501953125,1.0,0.3829848766326904,0.849670946598053,0.849670946598053,1.0,1.0,-2.030442953109741,0.9040226340293884,1.126420259475708,0.4414834678173065,0.8902923464775085,0.8902923464775085,0.0,65.65950012207031,115.0,41594.64453125,0.0,702.1953735351562,1.0,280.7024841308594,283.5101928710937,297.14337158203125,299.9567565917969,293.1499938964844,293.1499938964844,280.6499938964844,32690.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695764899253845,1.0,0.0,0.0,3.558821201324463,3.5588436126708984,8.450952009297907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.34228515625,0.0,1409.9310302734375,1895.4371337890625,0.0,2197.078125,0.8807135224342346,1.0,0.0,3.0,1.0,0.0
17915160,297.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.9990000128746032,0.4913410246372223,0.3860645294189453,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.8371890187263489,0.2517167329788208,0.2391548454761505,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8601717948913574,0.2737880349159241,0.1921824812889099,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.8115828037261963,0.2277384400367736,0.2166181653738021,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.7123066782951355,0.1520580798387527,0.6896710395812988,284.83319091796875,284.95001220703125,299.2904052734375,294.0257568359375,298.3169250488281,297.5321350097656,284.8387451171875,1.0,0.3937558531761169,0.848772406578064,0.848772406578064,1.0,1.0,-2.068943500518799,0.9224551320075988,1.1464884281158447,0.4514433145523071,0.8446006178855896,0.8446006178855896,0.0,72.15383911132812,133.0,42063.35546875,0.0,756.9631958007812,1.0,280.658447265625,283.5101623535156,297.1026611328125,299.89263916015625,293.1499938964844,293.1499938964844,280.95001220703125,38355.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759590148925781,1.0,0.0,0.0,3.52039122581482,3.520414352416992,8.26942141429754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.2353515625,0.0,1410.69677734375,1895.4371337890625,0.0,2253.935546875,0.8791635036468506,1.0,0.0,3.0,1.0,0.0
17915220,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.9990000128746032,0.485119104385376,0.4362632930278778,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8089768886566162,0.255090981721878,0.2425251603126526,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.829770028591156,0.2764065861701965,0.1940891444683075,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.7820035219192505,0.2306968420743942,0.2196271866559982,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.6852002143859863,0.153685376048088,0.6985560059547424,285.09130859375,284.95001220703125,299.3201599121094,294.00469970703125,298.286865234375,297.44940185546875,285.09747314453125,1.0,0.4164409041404724,0.8469753265380859,0.8469753265380859,1.0,1.0,-2.1498448848724365,0.961252748966217,1.1885921955108645,0.4723285436630249,1.0,1.0,0.0,86.63042449951172,121.0,42326.27734375,0.0,881.3115844726562,1.0,280.9421691894531,283.7543334960937,297.0035400390625,299.728759765625,293.1499938964844,293.1499938964844,280.6499938964844,29095.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711026072502136,1.0,0.0,0.0,3.58946180343628,3.589483976364136,8.597099849794176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.5966796875,0.0,1416.04833984375,1895.4371337890625,0.0,2210.635986328125,0.883539617061615,1.0,0.0,3.0,1.0,0.0
17915280,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.9990000128746032,0.485119104385376,0.4362632930278778,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8089768886566162,0.255090981721878,0.2425251603126526,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.829770028591156,0.2764065861701965,0.1940891444683075,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.7820035219192505,0.2306968420743942,0.2196271866559982,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.6852002143859863,0.153685376048088,0.6985560059547424,285.09130859375,284.95001220703125,299.3201599121094,294.00469970703125,298.286865234375,297.44940185546875,285.09747314453125,1.0,0.4164409041404724,0.8469753265380859,0.8469753265380859,1.0,1.0,-2.1498448848724365,0.961252748966217,1.1885921955108645,0.4723285436630249,1.0,1.0,0.0,86.63042449951172,121.0,42326.27734375,0.0,881.3115844726562,1.0,280.9421691894531,283.7543334960937,297.0035400390625,299.728759765625,293.1499938964844,293.1499938964844,280.6499938964844,29095.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711026072502136,1.0,0.0,0.0,3.58946180343628,3.589483976364136,8.597099849794176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.5966796875,0.0,1416.04833984375,1895.4371337890625,0.0,2210.635986328125,0.883539617061615,1.0,0.0,3.0,1.0,0.0
17915340,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.9753693342208862,0.4824132323265075,0.4347113370895386,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7890023589134216,0.2582084238529205,0.2460955679416656,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8098326921463013,0.2786855101585388,0.1961854696273803,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.7628937363624573,0.2334083467721939,0.2228024452924728,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.6673280000686646,0.1551459431648254,0.7076802849769592,284.9245910644531,284.95001220703125,299.3492431640625,293.9835510253906,298.27398681640625,297.4012451171875,284.92352294921875,1.0,0.4271978437900543,0.8451782464981079,0.8451782464981079,1.0,1.0,-2.169689416885376,0.9705384373664856,1.1991510391235352,0.4776740670204162,0.9420082569122314,0.9420082569122314,0.0,98.03117370605467,109.0,43556.875,0.0,942.1072387695312,1.0,280.6575012207031,283.5541687011719,297.0486755371094,299.92877197265625,293.1499938964844,293.1499938964844,280.3500061035156,31574.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883897423744202,1.0,0.0,0.0,3.5964274406433105,3.5964503288269043,8.630499337414221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.71923828125,0.0,1441.7557373046875,1895.4371337890625,0.0,2365.78369140625,0.8879731893539429,1.0,0.0,3.0,1.0,0.0
17915400,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.9753693342208862,0.4824132323265075,0.4347113370895386,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7890023589134216,0.2582084238529205,0.2460955679416656,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8098326921463013,0.2786855101585388,0.1961854696273803,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.7628937363624573,0.2334083467721939,0.2228024452924728,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.6673280000686646,0.1551459431648254,0.7076802849769592,284.9245910644531,284.95001220703125,299.3492431640625,293.9835510253906,298.27398681640625,297.4012451171875,284.92352294921875,1.0,0.4271978437900543,0.8451782464981079,0.8451782464981079,1.0,1.0,-2.169689416885376,0.9705384373664856,1.1991510391235352,0.4776740670204162,0.9420082569122314,0.9420082569122314,0.0,98.03117370605467,109.0,43556.875,0.0,942.1072387695312,1.0,280.6575012207031,283.5541687011719,297.0486755371094,299.92877197265625,293.1499938964844,293.1499938964844,280.3500061035156,31574.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883897423744202,1.0,0.0,0.0,3.5964274406433105,3.5964503288269043,8.630499337414221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.71923828125,0.0,1441.7557373046875,1895.4371337890625,0.0,2365.78369140625,0.8879731893539429,1.0,0.0,3.0,1.0,0.0
17915460,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.785888671875,0.9708542227745056,0.4839166104793548,0.4355506002902984,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7873707413673401,0.2608082890510559,0.2487011104822158,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.8070553541183472,0.2802599370479584,0.1974172443151474,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.7612497806549072,0.2356292158365249,0.2250516414642334,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.6655116677284241,0.1564313620328903,0.7138929963111877,284.7851867675781,284.95001220703125,299.3778991699219,293.96246337890625,298.2792358398437,297.3867492675781,284.7900695800781,1.0,0.4309480786323547,0.843140721321106,0.843140721321106,1.0,1.0,-2.185396909713745,0.9779203534126282,1.2074764966964722,0.4814302325248718,0.7655615210533142,0.7655615210533142,0.0,100.73418426513672,97.0,44291.64453125,0.0,967.5287475585938,1.0,280.3585510253906,283.4054870605469,297.01373291015625,299.9589233398437,293.1499938964844,293.1499938964844,280.6499938964844,48879.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017559051513672,1.0,0.0,0.0,3.4682717323303223,3.4682962894439697,8.026376008274383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.18212890625,0.0,1431.7957763671875,1895.4371337890625,0.0,2487.48974609375,0.8809558153152466,1.0,0.0,3.0,1.0,0.0
17915520,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.785888671875,0.9708542227745056,0.4839166104793548,0.4355506002902984,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7873707413673401,0.2608082890510559,0.2487011104822158,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.8070553541183472,0.2802599370479584,0.1974172443151474,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.7612497806549072,0.2356292158365249,0.2250516414642334,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.6655116677284241,0.1564313620328903,0.7138929963111877,284.7851867675781,284.95001220703125,299.3778991699219,293.96246337890625,298.2792358398437,297.3867492675781,284.7900695800781,1.0,0.4309480786323547,0.843140721321106,0.843140721321106,1.0,1.0,-2.185396909713745,0.9779203534126282,1.2074764966964722,0.4814302325248718,0.7655615210533142,0.7655615210533142,0.0,100.73418426513672,97.0,44291.64453125,0.0,967.5287475585938,1.0,280.3585510253906,283.4054870605469,297.01373291015625,299.9589233398437,293.1499938964844,293.1499938964844,280.6499938964844,48879.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017559051513672,1.0,0.0,0.0,3.4682717323303223,3.4682962894439697,8.026376008274383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.18212890625,0.0,1431.7957763671875,1895.4371337890625,0.0,2487.48974609375,0.8809558153152466,1.0,0.0,3.0,1.0,0.0
17915580,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9820287227630616,0.4885838031768799,0.4388339221477508,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7985655665397644,0.2643280327320099,0.2515576779842376,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8168622851371765,0.2829111814498901,0.1988819688558578,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7716051340103149,0.2386732101440429,0.2274893969297409,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6748533844947815,0.1584588438272476,0.7210933566093445,284.9853820800781,284.95001220703125,299.40631103515625,293.941650390625,298.2972717285156,297.39532470703125,284.98760986328125,1.0,0.4305798709392547,0.841103196144104,0.841103196144104,1.0,1.0,-2.206099033355713,0.987728714942932,1.2183703184127808,0.4864005148410797,0.8732830882072449,0.8732830882072449,0.0,97.29695892333984,85.0,43752.29296875,0.0,975.1948852539062,1.0,280.6416015625,283.6048583984375,296.9115295410156,299.7390441894531,293.1499938964844,293.1499938964844,280.95001220703125,36571.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910515666007996,1.0,0.0,0.0,3.5253117084503174,3.525334596633911,8.292554980471323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.7138671875,0.0,1402.9488525390625,1895.4371337890625,0.0,2389.909423828125,0.8782116174697876,1.0,0.0,3.0,1.0,0.0
17915640,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9820287227630616,0.4885838031768799,0.4388339221477508,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7985655665397644,0.2643280327320099,0.2515576779842376,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8168622851371765,0.2829111814498901,0.1988819688558578,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7716051340103149,0.2386732101440429,0.2274893969297409,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6748533844947815,0.1584588438272476,0.7210933566093445,284.9853820800781,284.95001220703125,299.40631103515625,293.941650390625,298.2972717285156,297.39532470703125,284.98760986328125,1.0,0.4305798709392547,0.841103196144104,0.841103196144104,1.0,1.0,-2.206099033355713,0.987728714942932,1.2183703184127808,0.4864005148410797,0.8732830882072449,0.8732830882072449,0.0,97.29695892333984,85.0,43752.29296875,0.0,975.1948852539062,1.0,280.6416015625,283.6048583984375,296.9115295410156,299.7390441894531,293.1499938964844,293.1499938964844,280.95001220703125,36571.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910515666007996,1.0,0.0,0.0,3.5253117084503174,3.525334596633911,8.292554980471323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.7138671875,0.0,1402.9488525390625,1895.4371337890625,0.0,2389.909423828125,0.8782116174697876,1.0,0.0,3.0,1.0,0.0
17915700,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.9914421439170836,0.491484671831131,0.4411064684391022,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.8084577322006226,0.2664203345775604,0.253273069858551,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.8256632089614868,0.2846074104309082,0.1998641788959503,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.7810283303260803,0.2405007928609848,0.2289651334285736,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.6834880709648132,0.1597675383090973,0.7258066534996033,285.1275329589844,284.95001220703125,299.4205017089844,293.9313659667969,298.3086242675781,297.4037170410156,285.1410217285156,1.0,0.4295217990875244,0.840084433555603,0.840084433555603,1.0,1.0,-2.2194998264312744,0.9940979480743408,1.2254019975662231,0.4897030293941498,0.9999138712882996,0.9999138712882996,0.0,93.944091796875,85.0,43116.59765625,0.0,975.934326171875,1.0,280.8968505859375,283.7670593261719,296.87481689453125,299.5958557128906,293.1499938964844,293.1499938964844,280.95001220703125,30510.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840154767036438,1.0,0.0,0.0,3.568199872970581,3.568222045898437,8.495552492604475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.630859375,0.0,1403.897216796875,1895.4371337890625,0.0,2326.266845703125,0.8806575536727905,1.0,0.0,3.0,1.0,0.0
17915760,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912536621094,0.9990000128746032,0.4947549402713775,0.4411028325557709,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.8195096850395203,0.2687169909477234,0.2552008628845215,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19049072265625,0.8361071348190308,0.2865257263183594,0.2010223418474197,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19012451171875,0.792311429977417,0.2425171136856079,0.2306351214647293,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889038085937,0.6938555836677551,0.1612599045038223,0.7313759922981262,285.19073486328125,284.95001220703125,299.4347229003906,293.9212341308594,298.3212890625,297.41455078125,285.19403076171875,1.0,0.4280020892620086,0.8394697904586792,0.8394697904586792,1.0,1.0,-2.2319982051849365,1.0000301599502563,1.2319680452346802,0.4929978549480438,1.0,1.0,0.0,90.17413330078124,73.0,43224.3515625,0.0,974.1192016601562,1.0,280.9412841796875,283.8143615722656,296.89276123046875,299.6690673828125,293.1499938964844,293.1499938964844,280.6499938964844,29056.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823460102081299,1.0,0.0,0.0,3.5912749767303467,3.591297149658203,8.605787229498674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.83740234375,0.0,1417.6968994140625,1895.4371337890625,0.0,2311.229248046875,0.8838678598403931,1.0,0.0,3.0,1.0,0.0
17915820,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9990000128746032,0.5036023259162903,0.4178927838802337,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8371967673301697,0.272609531879425,0.258879005908966,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8534523248672485,0.2894103229045868,0.2030990719795227,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.810841977596283,0.2459053695201873,0.2338215410709381,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7110840082168579,0.1639131903648376,0.7427324652671814,284.9954528808594,284.95001220703125,299.4633178710937,293.9013977050781,298.35040283203125,297.4444274902344,284.9921569824219,1.0,0.4225155413150787,0.8382405638694763,0.8382405638694763,1.0,1.0,-2.228431940078736,0.9981635212898254,1.230268478393555,0.4919190406799316,1.0,1.0,0.0,84.1435317993164,61.0,44281.87890625,0.0,947.6835327148438,1.0,280.65789794921875,283.59130859375,296.95391845703125,299.8774719238281,293.1499938964844,293.1499938964844,280.3500061035156,29434.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973861694335938,1.0,0.0,0.0,3.613692283630371,3.6137149333953857,8.713560077922011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.8564453125,0.0,1444.51171875,1895.4371337890625,0.0,2447.5517578125,0.8893862962722778,1.0,0.0,3.0,1.0,0.0
17915880,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9990000128746032,0.5036023259162903,0.4178927838802337,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8371967673301697,0.272609531879425,0.258879005908966,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8534523248672485,0.2894103229045868,0.2030990719795227,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.810841977596283,0.2459053695201873,0.2338215410709381,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7110840082168579,0.1639131903648376,0.7427324652671814,284.9954528808594,284.95001220703125,299.4633178710937,293.9013977050781,298.35040283203125,297.4444274902344,284.9921569824219,1.0,0.4225155413150787,0.8382405638694763,0.8382405638694763,1.0,1.0,-2.228431940078736,0.9981635212898254,1.230268478393555,0.4919190406799316,1.0,1.0,0.0,84.1435317993164,61.0,44281.87890625,0.0,947.6835327148438,1.0,280.65789794921875,283.59130859375,296.95391845703125,299.8774719238281,293.1499938964844,293.1499938964844,280.3500061035156,29434.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973861694335938,1.0,0.0,0.0,3.613692283630371,3.6137149333953857,8.713560077922011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.8564453125,0.0,1444.51171875,1895.4371337890625,0.0,2447.5517578125,0.8893862962722778,1.0,0.0,3.0,1.0,0.0
17915940,297.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.9990000128746032,0.5156795382499695,0.3899478018283844,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.8589625954627991,0.2757335305213928,0.2616958618164062,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961730957031,0.8750382661819458,0.2912622094154358,0.2043291926383972,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.8313426375389099,0.2485614567995071,0.2361960709095001,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.7297340631484985,0.1661661118268966,0.7519095540046692,284.7961730957031,284.95001220703125,299.4923095703125,293.88232421875,298.3876953125,297.48944091796875,284.7967224121094,1.0,0.4146620631217956,0.8370113372802734,0.8370113372802734,1.0,1.0,-2.213607788085937,0.990876853466034,1.2227308750152588,0.4878444969654083,0.8144290447235107,0.8144290447235107,0.0,77.0250015258789,64.0,44871.93359375,0.0,906.241455078125,1.0,280.3580017089844,283.3846435546875,296.92742919921875,299.91259765625,293.1499938964844,293.1499938964844,280.6499938964844,41484.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096303939819336,1.0,0.0,0.0,3.5423624515533447,3.542386293411255,8.372965112357633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.4296875,0.0,1456.509521484375,1895.4371337890625,0.0,2559.7900390625,0.8877819776535034,1.0,0.0,3.0,1.0,0.0
17916000,297.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.9990000128746032,0.5156795382499695,0.3899478018283844,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.8589625954627991,0.2757335305213928,0.2616958618164062,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961730957031,0.8750382661819458,0.2912622094154358,0.2043291926383972,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.8313426375389099,0.2485614567995071,0.2361960709095001,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.7297340631484985,0.1661661118268966,0.7519095540046692,284.7961730957031,284.95001220703125,299.4923095703125,293.88232421875,298.3876953125,297.48944091796875,284.7967224121094,1.0,0.4146620631217956,0.8370113372802734,0.8370113372802734,1.0,1.0,-2.213607788085937,0.990876853466034,1.2227308750152588,0.4878444969654083,0.8144290447235107,0.8144290447235107,0.0,77.0250015258789,64.0,44871.93359375,0.0,906.241455078125,1.0,280.3580017089844,283.3846435546875,296.92742919921875,299.91259765625,293.1499938964844,293.1499938964844,280.6499938964844,41484.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096303939819336,1.0,0.0,0.0,3.5423624515533447,3.542386293411255,8.372965112357633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.4296875,0.0,1456.509521484375,1895.4371337890625,0.0,2559.7900390625,0.8877819776535034,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9990000128746032,0.5245184898376465,0.3772704303264618,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8702934384346008,0.2778493165969848,0.2633686363697052,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8860092163085938,0.2926919460296631,0.2050575464963913,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8415477871894836,0.2503625452518463,0.2375961393117904,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.7389359474182129,0.1677056103944778,0.7575596570968628,284.948974609375,284.95001220703125,299.50927734375,293.8717346191406,298.4156188964844,297.5264587402344,284.95709228515625,1.0,0.4120040237903595,0.8365932703018188,0.8365932703018188,1.0,1.0,-2.2097179889678955,0.9889970421791076,1.220720887184143,0.48657888174057,0.8838071227073669,0.8838071227073669,0.0,74.0223388671875,64.0,43985.78125,0.0,891.1896362304688,1.0,280.6115417480469,283.5578308105469,296.830322265625,299.6544189453125,293.1499938964844,293.1499938964844,280.6499938964844,37497.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005863428115845,1.0,0.0,0.0,3.555383443832397,3.5554068088531494,8.434632832177158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.701171875,0.0,1441.339599609375,1895.4371337890625,0.0,2476.787353515625,0.8862643837928772,1.0,0.0,3.0,1.0,0.0
