time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916120,297.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.5314146876335144,0.3691232800483703,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8784632682800293,0.2796549499034881,0.2649067640304565,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8938643336296082,0.2940337657928467,0.2058613896369934,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8489037752151489,0.2519127428531647,0.2389031499624252,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7456333041191101,0.1690434664487838,0.7628263831138611,284.97802734375,284.95001220703125,299.5219116210937,293.8641662597656,298.4374694824219,297.55584716796875,284.9794006347656,1.0,0.4107427895069122,0.8362861275672913,0.8362861275672913,1.0,1.0,-2.2106363773345947,0.9894230365753174,1.2212132215499878,0.4867013394832611,0.9079731106758118,0.9079731106758118,0.0,72.24274444580078,67.0,43990.36328125,0.0,885.3712158203125,1.0,280.6419677734375,283.5780334472656,296.8250427246094,299.6708374023437,293.1499938964844,293.1499938964844,280.3500061035156,34330.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972328662872314,1.0,0.0,0.0,3.5783724784851074,3.5783956050872803,8.5440620978261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.26220703125,0.0,1442.685546875,1895.4371337890625,0.0,2446.1533203125,0.8873075842857361,1.0,0.0,3.0,1.0,0.0
17916180,297.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.9990000128746032,0.5402476787567139,0.3597633838653564,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8886842131614685,0.2819521725177765,0.2670891880989074,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.9035246968269348,0.2956348061561584,0.2070150375366211,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.8581732511520386,0.2538762986660003,0.2407640665769577,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7542273998260498,0.1708172708749771,0.7705739736557007,284.84844970703125,284.95001220703125,299.5393371582031,293.85418701171875,298.465087890625,297.5917053222656,284.842529296875,1.0,0.4098376333713531,0.8358680605888367,0.8358680605888367,1.0,1.0,-2.2149386405944824,0.9914655685424804,1.2234731912612915,0.4877042770385742,0.8103644251823425,0.8103644251823425,0.0,70.34065246582031,67.0,44856.80859375,0.0,882.3185424804688,1.0,280.3874816894531,283.4244689941406,296.8855895996094,299.87042236328125,293.1499938964844,293.1499938964844,280.3500061035156,40478.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042657375335693,1.0,0.0,0.0,3.538981676101685,3.5390055179595947,8.356990974789369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.34716796875,0.0,1445.614990234375,1895.4371337890625,0.0,2510.48974609375,0.8856666684150696,1.0,0.0,3.0,1.0,0.0
17916240,297.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.5463297367095947,0.3545787632465362,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.8948037624359131,0.2835323810577392,0.2685573399066925,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9093465209007264,0.2966628670692444,0.2077240347862243,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8637621998786926,0.2552160024642944,0.2420071363449096,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7595438957214355,0.1720580756664276,0.7759931087493896,284.8491516113281,284.95001220703125,299.55230712890625,293.8470764160156,298.483642578125,297.6145935058594,284.85272216796875,1.0,0.4096749722957611,0.8355608582496643,0.8355608582496643,1.0,1.0,-2.219326496124268,0.9935552477836608,1.225771188735962,0.4887722432613373,0.7808622121810913,0.7808622121810913,0.0,69.36687469482422,70.0,44815.6171875,0.0,882.8426513671875,1.0,280.3583068847656,283.4342346191406,296.8730163574219,299.825927734375,293.1499938964844,293.1499938964844,280.6499938964844,46987.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063056468963623,1.0,0.0,0.0,3.478715181350708,3.4787395000457764,8.074786137513001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.3408203125,0.0,1429.177001953125,1895.4371337890625,0.0,2529.214599609375,0.8809062242507935,1.0,0.0,3.0,1.0,0.0
17916300,297.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.5537375211715698,0.3495236933231354,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9013078212738036,0.2856550812721252,0.2703672647476196,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.915736436843872,0.2981782853603363,0.2086188346147537,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8697425127029419,0.2570249140262604,0.2435391694307327,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7653145790100098,0.1736835986375808,0.7826323509216309,284.993408203125,284.95001220703125,299.5679016113281,293.8389892578125,298.50555419921875,297.6413879394531,285.0049133300781,1.0,0.4099648892879486,0.8351982831954956,0.8351982831954956,1.0,1.0,-2.226314306259156,0.9968968033790588,1.2294174432754517,0.4904952347278595,0.8646915555000305,0.8646915555000305,0.0,68.51012420654297,70.0,44204.8515625,0.0,886.3095703125,1.0,280.59796142578125,283.5934143066406,296.8034973144531,299.6173400878906,293.1499938964844,293.1499938964844,280.6499938964844,39756.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995246052742004,1.0,0.0,0.0,3.5098073482513428,3.5098307132720947,8.219773803830321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.015625,0.0,1409.7486572265625,1895.4371337890625,0.0,2467.0791015625,0.8791153430938721,1.0,0.0,3.0,1.0,0.0
17916360,297.84228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9990000128746032,0.5613312125205994,0.344923198223114,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9079936742782592,0.2880261540412903,0.2724720239639282,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.922375738620758,0.2999782860279083,0.2097677588462829,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8758034110069275,0.2590585649013519,0.2453357279300689,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7712045311927795,0.1754899770021438,0.7902138233184814,285.0376281738281,284.95001220703125,299.5837707519531,293.83123779296875,298.5273742675781,297.66766357421875,285.03955078125,1.0,0.4107623100280761,0.834763765335083,0.834763765335083,1.0,1.0,-2.235956907272339,1.0015095472335815,1.2344474792480469,0.4929104149341583,0.9180461764335632,0.9180461764335632,0.0,67.83914947509766,88.0,44357.65625,0.0,893.0681762695312,1.0,280.6417236328125,283.6224060058594,296.8034973144531,299.65985107421875,293.1499938964844,293.1499938964844,280.3500061035156,33517.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968021035194397,1.0,0.0,0.0,3.553966760635376,3.55398941040039,8.427912803199433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.5517578125,0.0,1410.8394775390625,1895.4371337890625,0.0,2442.224365234375,0.8808956146240234,1.0,0.0,3.0,1.0,0.0
17916420,297.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9990000128746032,0.5732843279838562,0.3535957932472229,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.904953122138977,0.2923032641410827,0.2767225801944732,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9173732995986938,0.3029512763023376,0.212036520242691,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8728223443031311,0.2627007663249969,0.2489792108535766,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7698797583580017,0.1788135319948196,0.805952787399292,284.91668701171875,284.95001220703125,299.6164245605469,293.8168029785156,298.5601806640625,297.6988220214844,284.9200744628906,1.0,0.4193454682826996,0.8338947296142578,0.8338947296142578,1.0,1.0,-2.2774624824523926,1.021492838859558,1.2559696435928345,0.5034151673316956,0.840116024017334,0.840116024017334,0.0,70.83673858642578,106.0,45833.65625,0.0,945.5615844726562,1.0,280.3578796386719,283.47271728515625,296.8616027832031,299.8632202148437,293.1499938964844,293.1499938964844,280.6499938964844,39482.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096760511398315,1.0,0.0,0.0,3.514711856842041,3.514735221862793,8.242761850851821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.1171875,0.0,1412.890869140625,1895.4371337890625,0.0,2560.210205078125,0.8793899416923523,1.0,0.0,3.0,1.0,0.0
17916480,297.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9990000128746032,0.5732843279838562,0.3535957932472229,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.904953122138977,0.2923032641410827,0.2767225801944732,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9173732995986938,0.3029512763023376,0.212036520242691,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8728223443031311,0.2627007663249969,0.2489792108535766,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7698797583580017,0.1788135319948196,0.805952787399292,284.91668701171875,284.95001220703125,299.6164245605469,293.8168029785156,298.5601806640625,297.6988220214844,284.9200744628906,1.0,0.4193454682826996,0.8338947296142578,0.8338947296142578,1.0,1.0,-2.2774624824523926,1.021492838859558,1.2559696435928345,0.5034151673316956,0.840116024017334,0.840116024017334,0.0,70.83673858642578,106.0,45833.65625,0.0,945.5615844726562,1.0,280.3578796386719,283.47271728515625,296.8616027832031,299.8632202148437,293.1499938964844,293.1499938964844,280.6499938964844,39482.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096760511398315,1.0,0.0,0.0,3.514711856842041,3.514735221862793,8.242761850851821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.1171875,0.0,1412.890869140625,1895.4371337890625,0.0,2560.210205078125,0.8793899416923523,1.0,0.0,3.0,1.0,0.0
17916540,297.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.9990000128746032,0.5813347101211548,0.3772303760051727,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.8899595737457275,0.2971405684947967,0.2812307775020599,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8998105525970459,0.3065635859966278,0.2144817411899566,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410217285156,0.8586156964302063,0.2668312489986419,0.2528501451015472,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396789550781,0.7584728002548218,0.1823131740093231,0.8220237493515015,285.1416931152344,284.95001220703125,299.6505432128906,293.803955078125,298.57568359375,297.69635009765625,285.1467590332031,1.0,0.4332388937473297,0.8330256938934326,0.8330256938934326,1.0,1.0,-2.338144540786743,1.050728678703308,1.287415862083435,0.5190190672874451,1.0,1.0,0.0,77.76802825927734,109.0,45893.6796875,0.0,1035.6436767578125,1.0,280.6422119140625,283.69012451171875,296.7972106933594,299.7349853515625,293.1499938964844,293.1499938964844,280.3500061035156,29071.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045209050178528,1.0,0.0,0.0,3.592150926589966,3.5921730995178223,8.609985684415733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.51806640625,0.0,1418.7388916015625,1895.4371337890625,0.0,2512.830322265625,0.8841162323951721,1.0,0.0,3.0,1.0,0.0
17916600,297.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.9990000128746032,0.5813347101211548,0.3772303760051727,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.8899595737457275,0.2971405684947967,0.2812307775020599,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8998105525970459,0.3065635859966278,0.2144817411899566,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410217285156,0.8586156964302063,0.2668312489986419,0.2528501451015472,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396789550781,0.7584728002548218,0.1823131740093231,0.8220237493515015,285.1416931152344,284.95001220703125,299.6505432128906,293.803955078125,298.57568359375,297.69635009765625,285.1467590332031,1.0,0.4332388937473297,0.8330256938934326,0.8330256938934326,1.0,1.0,-2.338144540786743,1.050728678703308,1.287415862083435,0.5190190672874451,1.0,1.0,0.0,77.76802825927734,109.0,45893.6796875,0.0,1035.6436767578125,1.0,280.6422119140625,283.69012451171875,296.7972106933594,299.7349853515625,293.1499938964844,293.1499938964844,280.3500061035156,29071.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045209050178528,1.0,0.0,0.0,3.592150926589966,3.5921730995178223,8.609985684415733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.51806640625,0.0,1418.7388916015625,1895.4371337890625,0.0,2512.830322265625,0.8841162323951721,1.0,0.0,3.0,1.0,0.0
17916660,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9990000128746032,0.5860446095466614,0.3972339034080505,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8793144226074219,0.301687479019165,0.285894364118576,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8876024484634399,0.3097933828830719,0.2170445472002029,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8486499786376953,0.2706963121891022,0.2568576633930206,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7505028247833252,0.1854755729436874,0.8378669619560242,285.013916015625,284.95001220703125,299.686279296875,293.7928161621094,298.5785827636719,297.66998291015625,285.0148010253906,1.0,0.4453444480895996,0.8309127688407898,0.8309127688407898,1.0,1.0,-2.394714117050171,1.0777665376663208,1.3169476985931396,0.5336703658103943,1.0,1.0,0.0,84.11048126220703,112.0,47796.3203125,0.0,1123.07275390625,1.0,280.3579406738281,283.5191650390625,296.8564758300781,299.9754638671875,293.1499938964844,293.1499938964844,280.04998779296875,29450.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211876153945923,1.0,0.0,0.0,3.614657163619995,3.614679574966431,8.718213848624146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.71923828125,0.0,1445.6688232421875,1895.4371337890625,0.0,2666.575439453125,0.8896228075027466,1.0,0.0,3.0,1.0,0.0
17916720,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9990000128746032,0.5860446095466614,0.3972339034080505,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8793144226074219,0.301687479019165,0.285894364118576,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8876024484634399,0.3097933828830719,0.2170445472002029,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8486499786376953,0.2706963121891022,0.2568576633930206,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7505028247833252,0.1854755729436874,0.8378669619560242,285.013916015625,284.95001220703125,299.686279296875,293.7928161621094,298.5785827636719,297.66998291015625,285.0148010253906,1.0,0.4453444480895996,0.8309127688407898,0.8309127688407898,1.0,1.0,-2.394714117050171,1.0777665376663208,1.3169476985931396,0.5336703658103943,1.0,1.0,0.0,84.11048126220703,112.0,47796.3203125,0.0,1123.07275390625,1.0,280.3579406738281,283.5191650390625,296.8564758300781,299.9754638671875,293.1499938964844,293.1499938964844,280.04998779296875,29450.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211876153945923,1.0,0.0,0.0,3.614657163619995,3.614679574966431,8.718213848624146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.71923828125,0.0,1445.6688232421875,1895.4371337890625,0.0,2666.575439453125,0.8896228075027466,1.0,0.0,3.0,1.0,0.0
17916780,297.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9990000128746032,0.589073121547699,0.4154500365257263,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8700884580612183,0.3055360615253448,0.28981813788414,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8767451643943787,0.3121900260448456,0.218948632478714,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8400558233261108,0.2739015519618988,0.2601735591888428,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7434281706809998,0.1879869252443313,0.8505431413650513,284.8735046386719,284.95001220703125,299.7239074707031,293.7835693359375,298.5757141113281,297.6319274902344,284.87518310546875,1.0,0.4560538232326507,0.8287999033927917,0.8287999033927917,1.0,1.0,-2.4428186416625977,1.1007285118103027,1.3420900106430054,0.5459998250007629,0.8955574035644531,0.8955574035644531,0.0,90.0199203491211,115.0,49459.32421875,0.0,1202.596435546875,1.0,280.058837890625,283.3453063964844,296.84747314453125,300.08837890625,293.1499938964844,293.1499938964844,279.75,34824.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370046615600586,1.0,0.0,0.0,3.5963213443756104,3.5963447093963623,8.62998945194704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.1669921875,0.0,1465.6009521484375,1895.4371337890625,0.0,2813.7431640625,0.8917979001998901,1.0,0.0,3.0,1.0,0.0
17916840,297.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9990000128746032,0.589073121547699,0.4154500365257263,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8700884580612183,0.3055360615253448,0.28981813788414,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8767451643943787,0.3121900260448456,0.218948632478714,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8400558233261108,0.2739015519618988,0.2601735591888428,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7434281706809998,0.1879869252443313,0.8505431413650513,284.8735046386719,284.95001220703125,299.7239074707031,293.7835693359375,298.5757141113281,297.6319274902344,284.87518310546875,1.0,0.4560538232326507,0.8287999033927917,0.8287999033927917,1.0,1.0,-2.4428186416625977,1.1007285118103027,1.3420900106430054,0.5459998250007629,0.8955574035644531,0.8955574035644531,0.0,90.0199203491211,115.0,49459.32421875,0.0,1202.596435546875,1.0,280.058837890625,283.3453063964844,296.84747314453125,300.08837890625,293.1499938964844,293.1499938964844,279.75,34824.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370046615600586,1.0,0.0,0.0,3.5963213443756104,3.5963447093963623,8.62998945194704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.1669921875,0.0,1465.6009521484375,1895.4371337890625,0.0,2813.7431640625,0.8917979001998901,1.0,0.0,3.0,1.0,0.0
17916900,297.7382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.9990000128746032,0.5903136730194092,0.4237613976001739,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.8661714792251587,0.3073669075965881,0.2916570007801056,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.8720359802246094,0.3132839798927307,0.2197976559400558,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743530273437,0.83638995885849,0.2754073441028595,0.2617076635360718,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767944335937,0.7403701543807983,0.1891348659992218,0.8562231659889221,284.7732238769531,284.95001220703125,299.74346923828125,293.7797241210937,298.57281494140625,297.6096496582031,284.7685852050781,1.0,0.4609472155570984,0.8277434706687927,0.8277434706687927,1.0,1.0,-2.4647018909454346,1.111161708831787,1.353540062904358,0.5515813827514648,0.7889854311943054,0.7889854311943054,0.0,92.78990173339844,115.0,50502.859375,0.0,1240.076904296875,1.0,279.8021545410156,283.2176818847656,296.8569030761719,300.2235717773437,293.1499938964844,293.1499938964844,279.75,42695.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454040884971619,1.0,0.0,0.0,3.5422303676605225,3.542254686355591,8.372340971618542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.63330078125,0.0,1465.1585693359375,1895.4371337890625,0.0,2892.244873046875,0.8890423774719238,1.0,0.0,3.0,1.0,0.0
17916960,297.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.9990000128746032,0.591562807559967,0.4315674602985382,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80426025390625,0.862668514251709,0.3092092275619507,0.2934302389621734,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.867759644985199,0.3143939077854156,0.220591738820076,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.8330900073051453,0.2769157290458679,0.2631749808788299,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7376114726066589,0.1902693808078766,0.8616015315055847,284.8048400878906,284.95001220703125,299.7635803222656,293.7763977050781,298.5710754394531,297.5890808105469,284.81109619140625,1.0,0.465573102235794,0.8263958096504211,0.8263958096504211,1.0,1.0,-2.485389709472656,1.1209776401519775,1.3644120693206787,0.5568038821220398,0.7538807988166809,0.7538807988166809,0.0,95.4390869140625,118.0,50520.91796875,0.0,1276.2025146484375,1.0,279.7586669921875,283.25421142578125,296.8204345703125,300.1332702636719,293.1499938964844,293.1499938964844,280.04998779296875,52282.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848304271697998,1.0,0.0,0.0,3.4480559825897217,3.448081016540528,7.933081178634893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.16015625,0.0,1434.9764404296875,1895.4371337890625,0.0,2919.390625,0.8810954093933105,1.0,0.0,3.0,1.0,0.0
17917020,297.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9990000128746032,0.5962913036346436,0.4436937868595123,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8589000701904297,0.313936322927475,0.2976991236209869,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8626646995544434,0.3178326189517975,0.2228132635354995,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8294122219085693,0.2808709144592285,0.2667481005191803,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.734668493270874,0.1932330280542373,0.8744485974311829,285.0067749023437,284.95001220703125,299.8055419921875,293.7713928222656,298.58209228515625,297.5728759765625,285.00946044921875,1.0,0.4743250608444214,0.823700487613678,0.823700487613678,1.0,1.0,-2.5274832248687744,1.140953540802002,1.3865296840667725,0.567362904548645,0.8778254389762878,0.8778254389762878,0.0,99.96417236328124,121.0,50349.671875,0.0,1347.6895751953125,1.0,280.0416259765625,283.44879150390625,296.7513122558594,299.9693908691406,293.1499938964844,293.1499938964844,280.3500061035156,36431.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399711847305298,1.0,0.0,0.0,3.5280890464782715,3.528111934661865,8.305626124638366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.53857421875,0.0,1404.8411865234375,1895.4371337890625,0.0,2841.44580078125,0.878671407699585,1.0,0.0,3.0,1.0,0.0
17917080,297.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9990000128746032,0.5962913036346436,0.4436937868595123,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8589000701904297,0.313936322927475,0.2976991236209869,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8626646995544434,0.3178326189517975,0.2228132635354995,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8294122219085693,0.2808709144592285,0.2667481005191803,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.734668493270874,0.1932330280542373,0.8744485974311829,285.0067749023437,284.95001220703125,299.8055419921875,293.7713928222656,298.58209228515625,297.5728759765625,285.00946044921875,1.0,0.4743250608444214,0.823700487613678,0.823700487613678,1.0,1.0,-2.5274832248687744,1.140953540802002,1.3865296840667725,0.567362904548645,0.8778254389762878,0.8778254389762878,0.0,99.96417236328124,121.0,50349.671875,0.0,1347.6895751953125,1.0,280.0416259765625,283.44879150390625,296.7513122558594,299.9693908691406,293.1499938964844,293.1499938964844,280.3500061035156,36431.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399711847305298,1.0,0.0,0.0,3.5280890464782715,3.528111934661865,8.305626124638366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.53857421875,0.0,1404.8411865234375,1895.4371337890625,0.0,2841.44580078125,0.878671407699585,1.0,0.0,3.0,1.0,0.0
17917140,297.6891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.9990000128746032,0.6030600666999817,0.4521697759628296,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201538085937,0.8583731651306152,0.319472461938858,0.3028199374675751,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201843261719,0.8609940409660339,0.322155237197876,0.2257425338029861,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21990966796875,0.8287068605422974,0.2855731248855591,0.271100252866745,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.7344723343849182,0.1968600451946258,0.8903836011886597,285.2205505371094,284.95001220703125,299.8500061035156,293.7687683105469,298.6049499511719,297.57623291015625,285.22467041015625,1.0,0.4827409386634826,0.8210051655769348,0.8210051655769348,1.0,1.0,-2.571712017059326,1.1619454622268677,1.409766435623169,0.5784621238708496,1.0,1.0,0.0,103.69029998779295,124.0,50034.13671875,0.0,1420.65234375,1.0,280.3416442871094,283.6638488769531,296.7521667480469,299.9351501464844,293.1499938964844,293.1499938964844,280.04998779296875,29094.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340293169021606,1.0,0.0,0.0,3.593924760818481,3.593946933746338,8.618491165179876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.8056640625,0.0,1420.801025390625,1895.4371337890625,0.0,2785.9853515625,0.8845046758651733,1.0,0.0,3.0,1.0,0.0
17917200,297.6891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.9990000128746032,0.6030600666999817,0.4521697759628296,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201538085937,0.8583731651306152,0.319472461938858,0.3028199374675751,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201843261719,0.8609940409660339,0.322155237197876,0.2257425338029861,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21990966796875,0.8287068605422974,0.2855731248855591,0.271100252866745,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.7344723343849182,0.1968600451946258,0.8903836011886597,285.2205505371094,284.95001220703125,299.8500061035156,293.7687683105469,298.6049499511719,297.57623291015625,285.22467041015625,1.0,0.4827409386634826,0.8210051655769348,0.8210051655769348,1.0,1.0,-2.571712017059326,1.1619454622268677,1.409766435623169,0.5784621238708496,1.0,1.0,0.0,103.69029998779295,124.0,50034.13671875,0.0,1420.65234375,1.0,280.3416442871094,283.6638488769531,296.7521667480469,299.9351501464844,293.1499938964844,293.1499938964844,280.04998779296875,29094.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340293169021606,1.0,0.0,0.0,3.593924760818481,3.593946933746338,8.618491165179876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.8056640625,0.0,1420.801025390625,1895.4371337890625,0.0,2785.9853515625,0.8845046758651733,1.0,0.0,3.0,1.0,0.0
17917260,297.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.9990000128746032,0.608614444732666,0.4605282247066498,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8577061891555786,0.3241575360298157,0.3076876997947693,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8591452240943909,0.3254580199718475,0.2284203320741653,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.827869713306427,0.2894754707813263,0.2752144634723663,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.7342146635055542,0.1999188363552093,0.905812680721283,285.0824890136719,284.95001220703125,299.89678955078125,293.7682189941406,298.6222839355469,297.5679016113281,285.0826416015625,1.0,0.4908690750598907,0.8182492852210999,0.8182492852210999,1.0,1.0,-2.614308357238769,1.1821045875549316,1.4322038888931274,0.589178204536438,1.0,1.0,0.0,107.4010772705078,127.0,51845.33203125,0.0,1493.6270751953125,1.0,280.0579528808594,283.4862060546875,296.82373046875,300.19097900390625,293.1499938964844,293.1499938964844,279.75,29474.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491694331169128,1.0,0.0,0.0,3.616150379180908,3.616172790527344,8.725418183530564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.7041015625,0.0,1447.4613037109375,1895.4371337890625,0.0,2927.4921875,0.889988899230957,1.0,0.0,3.0,1.0,0.0
17917320,297.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.9990000128746032,0.608614444732666,0.4605282247066498,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8577061891555786,0.3241575360298157,0.3076876997947693,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8591452240943909,0.3254580199718475,0.2284203320741653,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.827869713306427,0.2894754707813263,0.2752144634723663,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.7342146635055542,0.1999188363552093,0.905812680721283,285.0824890136719,284.95001220703125,299.89678955078125,293.7682189941406,298.6222839355469,297.5679016113281,285.0826416015625,1.0,0.4908690750598907,0.8182492852210999,0.8182492852210999,1.0,1.0,-2.614308357238769,1.1821045875549316,1.4322038888931274,0.589178204536438,1.0,1.0,0.0,107.4010772705078,127.0,51845.33203125,0.0,1493.6270751953125,1.0,280.0579528808594,283.4862060546875,296.82373046875,300.19097900390625,293.1499938964844,293.1499938964844,279.75,29474.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491694331169128,1.0,0.0,0.0,3.616150379180908,3.616172790527344,8.725418183530564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.7041015625,0.0,1447.4613037109375,1895.4371337890625,0.0,2927.4921875,0.889988899230957,1.0,0.0,3.0,1.0,0.0
17917380,297.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9990000128746032,0.6115190982818604,0.4715778529644012,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8542898893356323,0.3275335729122162,0.3112432658672333,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8544288873672485,0.3272998631000519,0.2299981862306594,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8244265913963318,0.2921006977558136,0.2780630886554718,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.7314110398292542,0.2018343061208725,0.9161114692687988,284.91802978515625,284.95001220703125,299.945556640625,293.76934814453125,298.62890625,297.5386657714844,284.9184875488281,1.0,0.4983633756637573,0.8154933452606201,0.8154933452606201,1.0,1.0,-2.6495583057403564,1.1986939907073977,1.4508644342422483,0.597951352596283,0.9496161937713624,0.9496161937713624,0.0,111.67170715332033,130.0,53525.7890625,0.0,1561.0723876953125,1.0,279.75762939453125,283.2894592285156,296.8260803222656,300.3168334960937,293.1499938964844,293.1499938964844,279.45001220703125,31730.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632520437240601,1.0,0.0,0.0,3.623082637786865,3.623105764389038,8.758904073147278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.884765625,0.0,1471.716064453125,1895.4371337890625,0.0,3059.50830078125,0.8941707015037537,1.0,0.0,3.0,1.0,0.0
17917440,297.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9990000128746032,0.6115190982818604,0.4715778529644012,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8542898893356323,0.3275335729122162,0.3112432658672333,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8544288873672485,0.3272998631000519,0.2299981862306594,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8244265913963318,0.2921006977558136,0.2780630886554718,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.7314110398292542,0.2018343061208725,0.9161114692687988,284.91802978515625,284.95001220703125,299.945556640625,293.76934814453125,298.62890625,297.5386657714844,284.9184875488281,1.0,0.4983633756637573,0.8154933452606201,0.8154933452606201,1.0,1.0,-2.6495583057403564,1.1986939907073977,1.4508644342422483,0.597951352596283,0.9496161937713624,0.9496161937713624,0.0,111.67170715332033,130.0,53525.7890625,0.0,1561.0723876953125,1.0,279.75762939453125,283.2894592285156,296.8260803222656,300.3168334960937,293.1499938964844,293.1499938964844,279.45001220703125,31730.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632520437240601,1.0,0.0,0.0,3.623082637786865,3.623105764389038,8.758904073147278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.884765625,0.0,1471.716064453125,1895.4371337890625,0.0,3059.50830078125,0.8941707015037537,1.0,0.0,3.0,1.0,0.0
17917500,297.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.9990000128746032,0.6122644543647766,0.4774755239486694,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025817871094,0.8521707653999329,0.3289586305618286,0.3127332031726837,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025817871094,0.8516645431518555,0.3279458284378052,0.2305598706007003,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.8222818374633789,0.2931445240974426,0.2791959345340729,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.7295336723327637,0.2025106251239776,0.9198632836341858,284.80181884765625,284.95001220703125,299.9706115722656,293.7704772949219,298.63037109375,297.520263671875,284.79559326171875,1.0,0.5018470883369446,0.8141154050827026,0.8141154050827026,1.0,1.0,-2.664982795715332,1.205920934677124,1.4590619802474976,0.6017442941665649,0.8446319699287415,0.8446319699287415,0.0,113.86824798583984,130.0,54632.58203125,0.0,1592.5906982421875,1.0,279.5010070800781,283.1454772949219,296.8399658203125,300.46051025390625,293.1499938964844,293.1499938964844,279.45001220703125,37010.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708534836769104,1.0,0.0,0.0,3.5945305824279785,3.5945541858673096,8.621397569186229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.89453125,0.0,1479.77294921875,1895.4371337890625,0.0,3130.81640625,0.8937874436378479,1.0,0.0,3.0,1.0,0.0
17917560,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.9990000128746032,0.6127326488494873,0.4834859371185303,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.8499041795730591,0.3302992582321167,0.3140686154365539,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.848762571811676,0.3285130262374878,0.2310025244951248,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066101074219,0.8199661374092102,0.2940945923328399,0.2801723182201385,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.7274505496025085,0.2030673921108245,0.9228432774543762,284.8072509765625,284.95001220703125,299.99609375,293.7719421386719,298.6315002441406,297.5008544921875,284.8113098144531,1.0,0.5051549673080444,0.8126685619354248,0.8126685619354248,1.0,1.0,-2.679097414016724,1.2125005722045898,1.4665969610214231,0.6051746010780334,0.7972286343574524,0.7972286343574524,0.0,116.0745620727539,133.0,54642.2421875,0.0,1622.6220703125,1.0,279.45806884765625,283.1554260253906,296.8116149902344,300.3798217773437,293.1499938964844,293.1499938964844,279.75,45088.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734592199325562,1.0,0.0,0.0,3.527822732925415,3.5278472900390625,8.304372727252485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.33154296875,0.0,1467.16552734375,1895.4371337890625,0.0,3155.25732421875,0.8891816139221191,1.0,0.0,3.0,1.0,0.0
17917620,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.6156166791915894,0.4933221340179443,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8472262024879456,0.3339447975158691,0.3173233270645141,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8449705243110657,0.3308050334453583,0.2324246317148208,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8170111179351807,0.2968385517597198,0.282614141702652,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7246527075767517,0.204717144370079,0.929958164691925,284.99969482421875,284.95001220703125,300.0482788085937,293.77593994140625,298.645751953125,297.4828186035156,285.0016174316406,1.0,0.5114875435829163,0.8097748160362244,0.8097748160362244,1.0,1.0,-2.708019256591797,1.2259933948516846,1.4820257425308228,0.6121265888214111,0.9125992059707642,0.9125992059707642,0.0,119.93953704833984,136.0,54159.3046875,0.0,1682.0396728515625,1.0,279.7422180175781,283.3492431640625,296.75323486328125,300.2095031738281,293.1499938964844,293.1499938964844,279.45001220703125,34318.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648540377616882,1.0,0.0,0.0,3.585732698440552,3.5857558250427246,8.579246468798374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.62109375,0.0,1450.4749755859375,1895.4371337890625,0.0,3074.536376953125,0.8889457583427429,1.0,0.0,3.0,1.0,0.0
17917680,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.6156166791915894,0.4933221340179443,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8472262024879456,0.3339447975158691,0.3173233270645141,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8449705243110657,0.3308050334453583,0.2324246317148208,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8170111179351807,0.2968385517597198,0.282614141702652,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7246527075767517,0.204717144370079,0.929958164691925,284.99969482421875,284.95001220703125,300.0482788085937,293.77593994140625,298.645751953125,297.4828186035156,285.0016174316406,1.0,0.5114875435829163,0.8097748160362244,0.8097748160362244,1.0,1.0,-2.708019256591797,1.2259933948516846,1.4820257425308228,0.6121265888214111,0.9125992059707642,0.9125992059707642,0.0,119.93953704833984,136.0,54159.3046875,0.0,1682.0396728515625,1.0,279.7422180175781,283.3492431640625,296.75323486328125,300.2095031738281,293.1499938964844,293.1499938964844,279.45001220703125,34318.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648540377616882,1.0,0.0,0.0,3.585732698440552,3.5857558250427246,8.579246468798374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.62109375,0.0,1450.4749755859375,1895.4371337890625,0.0,3074.536376953125,0.8889457583427429,1.0,0.0,3.0,1.0,0.0
17917740,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.6177309155464172,0.5021153688430786,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8453347086906433,0.3372519910335541,0.3207267820835113,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8420321941375732,0.3327063322067261,0.2339849323034286,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8147728443145752,0.2992703020572662,0.2851813733577728,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7224851846694946,0.2061483561992645,0.9374639391899108,284.8896179199219,284.95001220703125,300.1019287109375,293.7811584472656,298.6585388183594,297.4611511230469,284.89190673828125,1.0,0.5175732970237732,0.8068810701370239,0.8068810701370239,1.0,1.0,-2.736658811569214,1.2393159866333008,1.4973429441452026,0.6190387606620789,0.8190844655036926,0.8190844655036926,0.0,123.55510711669922,124.0,55397.59765625,0.0,1741.03076171875,1.0,279.45770263671875,283.21160888671875,296.8125915527344,300.4090576171875,293.1499938964844,293.1499938964844,279.75,42323.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747058510780334,1.0,0.0,0.0,3.525506496429444,3.525530338287353,8.29347072794917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.0859375,0.0,1444.721923828125,1895.4371337890625,0.0,3166.9482421875,0.8853000998497009,1.0,0.0,3.0,1.0,0.0
17917800,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.6177309155464172,0.5021153688430786,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8453347086906433,0.3372519910335541,0.3207267820835113,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8420321941375732,0.3327063322067261,0.2339849323034286,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8147728443145752,0.2992703020572662,0.2851813733577728,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7224851846694946,0.2061483561992645,0.9374639391899108,284.8896179199219,284.95001220703125,300.1019287109375,293.7811584472656,298.6585388183594,297.4611511230469,284.89190673828125,1.0,0.5175732970237732,0.8068810701370239,0.8068810701370239,1.0,1.0,-2.736658811569214,1.2393159866333008,1.4973429441452026,0.6190387606620789,0.8190844655036926,0.8190844655036926,0.0,123.55510711669922,124.0,55397.59765625,0.0,1741.03076171875,1.0,279.45770263671875,283.21160888671875,296.8125915527344,300.4090576171875,293.1499938964844,293.1499938964844,279.75,42323.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747058510780334,1.0,0.0,0.0,3.525506496429444,3.525530338287353,8.29347072794917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.0859375,0.0,1444.721923828125,1895.4371337890625,0.0,3166.9482421875,0.8853000998497009,1.0,0.0,3.0,1.0,0.0
17917860,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.9990000128746032,0.6222853660583496,0.4978119134902954,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8504303097724915,0.3409876823425293,0.3239962160587311,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8460125923156738,0.3351059854030609,0.2354485094547271,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8191692233085632,0.3020530939102173,0.2875817120075226,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.72598797082901,0.2077944278717041,0.9440168738365172,285.0516052246094,284.95001220703125,300.15692138671875,293.7874755859375,298.6819763183594,297.45855712890625,285.0520324707031,1.0,0.5180022120475769,0.804024875164032,0.804024875164032,1.0,1.0,-2.747955560684204,1.2442189455032349,1.5037366151809692,0.621589183807373,0.9579510688781738,0.9579510688781738,0.0,122.693115234375,127.0,54734.91015625,0.0,1753.87744140625,1.0,279.7422790527344,283.3804626464844,296.7693786621094,300.2649841308594,293.1499938964844,293.1499938964844,279.45001220703125,31566.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676835894584656,1.0,0.0,0.0,3.5947086811065674,3.594731330871582,8.622251925771707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.904296875,0.0,1439.8505859375,1895.4371337890625,0.0,3101.080322265625,0.8876727819442749,1.0,0.0,3.0,1.0,0.0
17917920,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.9990000128746032,0.6222853660583496,0.4978119134902954,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8504303097724915,0.3409876823425293,0.3239962160587311,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8460125923156738,0.3351059854030609,0.2354485094547271,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8191692233085632,0.3020530939102173,0.2875817120075226,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.72598797082901,0.2077944278717041,0.9440168738365172,285.0516052246094,284.95001220703125,300.15692138671875,293.7874755859375,298.6819763183594,297.45855712890625,285.0520324707031,1.0,0.5180022120475769,0.804024875164032,0.804024875164032,1.0,1.0,-2.747955560684204,1.2442189455032349,1.5037366151809692,0.621589183807373,0.9579510688781738,0.9579510688781738,0.0,122.693115234375,127.0,54734.91015625,0.0,1753.87744140625,1.0,279.7422790527344,283.3804626464844,296.7693786621094,300.2649841308594,293.1499938964844,293.1499938964844,279.45001220703125,31566.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676835894584656,1.0,0.0,0.0,3.5947086811065674,3.594731330871582,8.622251925771707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.904296875,0.0,1439.8505859375,1895.4371337890625,0.0,3101.080322265625,0.8876727819442749,1.0,0.0,3.0,1.0,0.0
