time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17917980,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.6276090741157532,0.4962282478809356,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8540472388267517,0.3441978394985199,0.3272266387939453,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8485035300254822,0.3368763625621795,0.2368653416633606,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8220856785774231,0.3043524622917175,0.2899395227432251,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7282863259315491,0.2091552168130874,0.9506974816322328,284.9048156738281,284.95001220703125,300.2130432128906,293.7947692871094,298.70751953125,297.458984375,284.9056701660156,1.0,0.5201748013496399,0.8011687397956848,0.8011687397956848,1.0,1.0,-2.762489557266236,1.2507342100143433,1.5117554664611816,0.624660313129425,0.8630003333091736,0.8630003333091736,0.0,122.74172973632812,130.0,55950.92578125,0.0,1776.00830078125,1.0,279.45751953125,283.20947265625,296.8268737792969,300.4607238769531,293.1499938964844,293.1499938964844,279.75,37442.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776035904884338,1.0,0.0,0.0,3.564229249954224,3.5642528533935547,8.476656603306765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.86328125,0.0,1450.35986328125,1895.4371337890625,0.0,3194.11865234375,0.8878182768821716,1.0,0.0,3.0,1.0,0.0
17918040,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.6276090741157532,0.4962282478809356,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8540472388267517,0.3441978394985199,0.3272266387939453,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8485035300254822,0.3368763625621795,0.2368653416633606,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8220856785774231,0.3043524622917175,0.2899395227432251,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7282863259315491,0.2091552168130874,0.9506974816322328,284.9048156738281,284.95001220703125,300.2130432128906,293.7947692871094,298.70751953125,297.458984375,284.9056701660156,1.0,0.5201748013496399,0.8011687397956848,0.8011687397956848,1.0,1.0,-2.762489557266236,1.2507342100143433,1.5117554664611816,0.624660313129425,0.8630003333091736,0.8630003333091736,0.0,122.74172973632812,130.0,55950.92578125,0.0,1776.00830078125,1.0,279.45751953125,283.20947265625,296.8268737792969,300.4607238769531,293.1499938964844,293.1499938964844,279.75,37442.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776035904884338,1.0,0.0,0.0,3.564229249954224,3.5642528533935547,8.476656603306765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.86328125,0.0,1450.35986328125,1895.4371337890625,0.0,3194.11865234375,0.8878182768821716,1.0,0.0,3.0,1.0,0.0
17918100,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9990000128746032,0.6303907036781311,0.4969591796398163,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.854887843132019,0.3459059596061706,0.3287007510662079,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8487687706947327,0.337872564792633,0.2374452352523803,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8226262927055359,0.305575966835022,0.2909791171550751,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.728633463382721,0.2098739892244339,0.9535704851150512,285.0359191894531,284.95001220703125,300.2414855957031,293.7987060546875,298.7211303710937,297.4602355957031,285.0439453125,1.0,0.521579384803772,0.7997406125068665,0.7997406125068665,1.0,1.0,-2.770535707473755,1.2543569803237915,1.5161787271499634,0.6264088153839111,0.9547370076179504,0.9547370076179504,0.0,123.24488830566406,130.0,55197.5234375,0.0,1790.5950927734375,1.0,279.7001953125,283.3575744628906,296.775146484375,300.2608642578125,293.1499938964844,293.1499938964844,279.75,32909.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722999095916748,1.0,0.0,0.0,3.5927188396453857,3.5927417278289795,8.612708484179166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.392578125,0.0,1447.6107177734375,1895.4371337890625,0.0,3144.3837890625,0.8890256881713867,1.0,0.0,3.0,1.0,0.0
17918160,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.9990000128746032,0.6335510611534119,0.4975409805774688,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8560491800308228,0.3478574454784393,0.3304579257965088,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8493879437446594,0.3391444385051727,0.2382631599903106,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8234566450119019,0.3070142567157745,0.2922645211219787,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.7292389273643494,0.2107544690370559,0.9572632908821106,285.0755615234375,284.95001220703125,300.2701416015625,293.8028564453125,298.73699951171875,297.46539306640625,285.07696533203125,1.0,0.5232218503952026,0.7984528541564941,0.7984528541564941,1.0,1.0,-2.7803094387054443,1.2588346004486084,1.521474838256836,0.6286218166351318,1.0,1.0,0.0,123.76790618896484,133.0,55317.0390625,0.0,1807.9969482421875,1.0,279.7424011230469,283.3883972167969,296.78375244140625,300.31207275390625,293.1499938964844,293.1499938964844,279.45001220703125,29711.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703489899635315,1.0,0.0,0.0,3.6239473819732666,3.623970031738281,8.763086043472867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.5458984375,0.0,1457.663330078125,1895.4371337890625,0.0,3126.08447265625,0.8920614123344421,1.0,0.0,3.0,1.0,0.0
17918220,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6379197239875793,0.500661313533783,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8570468425750732,0.3510248064994812,0.3337169885635376,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8492882251739502,0.3408278822898865,0.239669919013977,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8238959312438965,0.3092196881771087,0.2946016788482666,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7294070720672607,0.2120437175035476,0.9639876484870912,284.9213562011719,284.95001220703125,300.3280944824219,293.8116760253906,298.7598876953125,297.45916748046875,284.9215087890625,1.0,0.5269622206687927,0.79587721824646,0.79587721824646,1.0,1.0,-2.800558567047119,1.2681022882461548,1.5324562788009644,0.6332941651344299,0.9284104704856871,0.9284104704856871,0.0,125.4280014038086,136.0,56773.63671875,0.0,1847.144287109375,1.0,279.45721435546875,283.2050170898437,296.8460998535156,300.5274353027344,293.1499938964844,293.1499938964844,279.1499938964844,33007.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806549310684204,1.0,0.0,0.0,3.621631383895874,3.621654510498047,8.751888458391477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.1962890625,0.0,1479.6160888671875,1895.4371337890625,0.0,3222.718017578125,0.8953475952148438,1.0,0.0,3.0,1.0,0.0
17918280,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6379197239875793,0.500661313533783,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8570468425750732,0.3510248064994812,0.3337169885635376,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8492882251739502,0.3408278822898865,0.239669919013977,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8238959312438965,0.3092196881771087,0.2946016788482666,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7294070720672607,0.2120437175035476,0.9639876484870912,284.9213562011719,284.95001220703125,300.3280944824219,293.8116760253906,298.7598876953125,297.45916748046875,284.9215087890625,1.0,0.5269622206687927,0.79587721824646,0.79587721824646,1.0,1.0,-2.800558567047119,1.2681022882461548,1.5324562788009644,0.6332941651344299,0.9284104704856871,0.9284104704856871,0.0,125.4280014038086,136.0,56773.63671875,0.0,1847.144287109375,1.0,279.45721435546875,283.2050170898437,296.8460998535156,300.5274353027344,293.1499938964844,293.1499938964844,279.1499938964844,33007.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806549310684204,1.0,0.0,0.0,3.621631383895874,3.621654510498047,8.751888458391477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.1962890625,0.0,1479.6160888671875,1895.4371337890625,0.0,3222.718017578125,0.8953475952148438,1.0,0.0,3.0,1.0,0.0
17918340,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9990000128746032,0.6402335166931152,0.50673508644104,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.8557839393615723,0.3535391092300415,0.3362452387809753,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8468883633613586,0.341757982969284,0.2404463142156601,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.8222309350967407,0.3107891678810119,0.2962462306022644,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.7276539206504822,0.2127848714590072,0.9680960774421692,284.8178405761719,284.95001220703125,300.3866882324219,293.8210144042969,298.7748718261719,297.43798828125,284.82147216796875,1.0,0.5309344530105591,0.7933015823364258,0.7933015823364258,1.0,1.0,-2.8187448978424072,1.2763595581054688,1.5423853397369385,0.6374064683914185,0.7841284871101379,0.7841284871101379,0.0,127.9073715209961,139.0,57691.328125,0.0,1887.4893798828125,1.0,279.15802001953125,283.079833984375,296.85174560546875,300.6094665527344,293.1499938964844,293.1499938964844,279.45001220703125,47270.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894273638725281,1.0,0.0,0.0,3.5120017528533936,3.512026309967041,8.230054504565487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.4873046875,0.0,1466.1297607421875,1895.4371337890625,0.0,3304.851806640625,0.8884990811347961,1.0,0.0,3.0,1.0,0.0
17918400,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9990000128746032,0.6402335166931152,0.50673508644104,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.8557839393615723,0.3535391092300415,0.3362452387809753,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8468883633613586,0.341757982969284,0.2404463142156601,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.8222309350967407,0.3107891678810119,0.2962462306022644,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.7276539206504822,0.2127848714590072,0.9680960774421692,284.8178405761719,284.95001220703125,300.3866882324219,293.8210144042969,298.7748718261719,297.43798828125,284.82147216796875,1.0,0.5309344530105591,0.7933015823364258,0.7933015823364258,1.0,1.0,-2.8187448978424072,1.2763595581054688,1.5423853397369385,0.6374064683914185,0.7841284871101379,0.7841284871101379,0.0,127.9073715209961,139.0,57691.328125,0.0,1887.4893798828125,1.0,279.15802001953125,283.079833984375,296.85174560546875,300.6094665527344,293.1499938964844,293.1499938964844,279.45001220703125,47270.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894273638725281,1.0,0.0,0.0,3.5120017528533936,3.512026309967041,8.230054504565487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.4873046875,0.0,1466.1297607421875,1895.4371337890625,0.0,3304.851806640625,0.8884990811347961,1.0,0.0,3.0,1.0,0.0
17918460,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9990000128746032,0.6439595818519592,0.5123292803764343,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8552041053771973,0.3569698333740234,0.3392517268657684,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.845247209072113,0.343735009431839,0.241627961397171,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8211643099784851,0.3131415545940399,0.2982744574546814,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7263461351394653,0.2140203118324279,0.9730979800224304,284.9956970214844,284.95001220703125,300.44580078125,293.830810546875,298.7988586425781,297.4326477050781,284.9972839355469,1.0,0.5351389050483704,0.7904619574546814,0.7904619574546814,1.0,1.0,-2.8389463424682617,1.2855294942855835,1.553416728973389,0.6419005990028381,0.892279863357544,0.892279863357544,0.0,130.33822631835938,142.0,57111.5703125,0.0,1931.3004150390625,1.0,279.44207763671875,283.26226806640625,296.8060913085937,300.4471130371094,293.1499938964844,293.1499938964844,279.75,35674.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806324601173401,1.0,0.0,0.0,3.570571184158325,3.570594549179077,8.506848985234683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.41796875,0.0,1444.2025146484375,1895.4371337890625,0.0,3222.50732421875,0.8871894478797913,1.0,0.0,3.0,1.0,0.0
17918520,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9990000128746032,0.6439595818519592,0.5123292803764343,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8552041053771973,0.3569698333740234,0.3392517268657684,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.845247209072113,0.343735009431839,0.241627961397171,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8211643099784851,0.3131415545940399,0.2982744574546814,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7263461351394653,0.2140203118324279,0.9730979800224304,284.9956970214844,284.95001220703125,300.44580078125,293.830810546875,298.7988586425781,297.4326477050781,284.9972839355469,1.0,0.5351389050483704,0.7904619574546814,0.7904619574546814,1.0,1.0,-2.8389463424682617,1.2855294942855835,1.553416728973389,0.6419005990028381,0.892279863357544,0.892279863357544,0.0,130.33822631835938,142.0,57111.5703125,0.0,1931.3004150390625,1.0,279.44207763671875,283.26226806640625,296.8060913085937,300.4471130371094,293.1499938964844,293.1499938964844,279.75,35674.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806324601173401,1.0,0.0,0.0,3.570571184158325,3.570594549179077,8.506848985234683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.41796875,0.0,1444.2025146484375,1895.4371337890625,0.0,3222.50732421875,0.8871894478797913,1.0,0.0,3.0,1.0,0.0
17918580,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.9990000128746032,0.6490438580513,0.5166577100753784,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.8559653162956238,0.3611164689064026,0.3430519998073578,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834716796875,0.8450266718864441,0.3465059399604797,0.2434697598218917,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833190917969,0.8213493824005127,0.3161396980285644,0.3010112643241882,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.7261915802955627,0.2157733887434005,0.9806436896324158,285.1837158203125,284.95001220703125,300.5052795410156,293.8409118652344,298.8299255371094,297.4398803710937,285.186279296875,1.0,0.5397366285324097,0.7876222729682922,0.7876222729682922,1.0,1.0,-2.863284111022949,1.2966631650924685,1.566620945930481,0.6474519371986389,1.0,1.0,0.0,132.560546875,145.0,56464.81640625,0.0,1981.3848876953125,1.0,279.7419738769531,283.459228515625,296.818359375,300.40496826171875,293.1499938964844,293.1499938964844,279.45001220703125,29632.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737180829048157,1.0,0.0,0.0,3.626754283905029,3.626776933670044,8.776665936238714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.7265625,0.0,1460.117919921875,1895.4371337890625,0.0,3157.684814453125,0.8925598859786987,1.0,0.0,3.0,1.0,0.0
17918640,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.9990000128746032,0.6490438580513,0.5166577100753784,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.8559653162956238,0.3611164689064026,0.3430519998073578,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834716796875,0.8450266718864441,0.3465059399604797,0.2434697598218917,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833190917969,0.8213493824005127,0.3161396980285644,0.3010112643241882,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.7261915802955627,0.2157733887434005,0.9806436896324158,285.1837158203125,284.95001220703125,300.5052795410156,293.8409118652344,298.8299255371094,297.4398803710937,285.186279296875,1.0,0.5397366285324097,0.7876222729682922,0.7876222729682922,1.0,1.0,-2.863284111022949,1.2966631650924685,1.566620945930481,0.6474519371986389,1.0,1.0,0.0,132.560546875,145.0,56464.81640625,0.0,1981.3848876953125,1.0,279.7419738769531,283.459228515625,296.818359375,300.40496826171875,293.1499938964844,293.1499938964844,279.45001220703125,29632.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737180829048157,1.0,0.0,0.0,3.626754283905029,3.626776933670044,8.776665936238714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.7265625,0.0,1460.117919921875,1895.4371337890625,0.0,3157.684814453125,0.8925598859786987,1.0,0.0,3.0,1.0,0.0
17918700,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9990000128746032,0.651096761226654,0.518936276435852,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8563258647918701,0.3629916906356811,0.3450093865394592,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8449028134346008,0.3476555049419403,0.2444309741258621,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8214308023452759,0.3174656331539154,0.3024347424507141,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.7261387705802917,0.2165548056364059,0.9847370982170104,285.0702209472656,284.95001220703125,300.5350952148437,293.84600830078125,298.8431396484375,297.4393615722656,285.06170654296875,1.0,0.5421595573425293,0.7862024903297424,0.7862024903297424,1.0,1.0,-2.876162528991699,1.3025554418563845,1.5736072063446045,0.6504318714141846,1.0,1.0,0.0,133.74252319335938,145.0,57781.12109375,0.0,2008.225341796875,1.0,279.4974670410156,283.31207275390625,296.8860778808594,300.65777587890625,293.1499938964844,293.1499938964844,279.45001220703125,29816.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810365796089172,1.0,0.0,0.0,3.63708758354187,3.637110471725464,8.826750104162784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.892578125,0.0,1472.750244140625,1895.4371337890625,0.0,3226.29443359375,0.8951215744018555,1.0,0.0,3.0,1.0,0.0
17918760,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9990000128746032,0.6523083448410034,0.5221695303916931,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8558889031410217,0.3645071387290954,0.346617043018341,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8439607620239258,0.3483888506889343,0.2450925856828689,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8207756280899048,0.3184599280357361,0.3035435080528259,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7254394888877869,0.2170863598585128,0.9877914786338806,285.025146484375,284.95001220703125,300.5649108886719,293.8511657714844,298.8523254394531,297.4314270019531,285.0248718261719,1.0,0.5445653200149536,0.7846677899360657,0.7846677899360657,1.0,1.0,-2.887782096862793,1.307808518409729,1.5799736976623535,0.6530689001083374,1.0,1.0,0.0,135.17816162109375,148.0,58134.0078125,0.0,2034.4451904296875,1.0,279.455810546875,283.26708984375,296.892333984375,300.6547546386719,293.1499938964844,293.1499938964844,279.1499938964844,29983.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853790760040283,1.0,0.0,0.0,3.647260189056397,3.6472830772399902,8.87619421519048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.6982421875,0.0,1485.141357421875,1895.4371337890625,0.0,3266.968017578125,0.8976150155067444,1.0,0.0,3.0,1.0,0.0
17918820,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9990000128746032,0.6529443264007568,0.5303812623023987,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8535709381103516,0.3669037818908691,0.3491482734680176,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8406027555465698,0.3491294085979461,0.2458308786153793,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8180878162384033,0.3198362588882446,0.3051137030124664,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7227548956871033,0.2176256030797958,0.991422176361084,284.8678894042969,284.95001220703125,300.62457275390625,293.8614501953125,298.86383056640625,297.4032592773437,284.868408203125,1.0,0.5492221713066101,0.7815984487533569,0.7815984487533569,1.0,1.0,-2.907837390899658,1.316761493682861,1.5910758972167969,0.6574816703796387,0.8941866755485535,0.8941866755485535,0.0,138.49905395507812,136.0,59549.81640625,0.0,2084.3310546875,1.0,279.1584777832031,283.08258056640625,296.90087890625,300.7707824707031,293.1499938964844,293.1499938964844,278.8500061035156,35394.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958019018173218,1.0,0.0,0.0,3.6272730827331534,3.627296924591065,8.779177278483985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.8251953125,0.0,1503.5284423828125,1895.4371337890625,0.0,3364.421142578125,0.8993905186653137,1.0,0.0,3.0,1.0,0.0
17918880,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9990000128746032,0.6529443264007568,0.5303812623023987,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8535709381103516,0.3669037818908691,0.3491482734680176,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8406027555465698,0.3491294085979461,0.2458308786153793,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8180878162384033,0.3198362588882446,0.3051137030124664,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7227548956871033,0.2176256030797958,0.991422176361084,284.8678894042969,284.95001220703125,300.62457275390625,293.8614501953125,298.86383056640625,297.4032592773437,284.868408203125,1.0,0.5492221713066101,0.7815984487533569,0.7815984487533569,1.0,1.0,-2.907837390899658,1.316761493682861,1.5910758972167969,0.6574816703796387,0.8941866755485535,0.8941866755485535,0.0,138.49905395507812,136.0,59549.81640625,0.0,2084.3310546875,1.0,279.1584777832031,283.08258056640625,296.90087890625,300.7707824707031,293.1499938964844,293.1499938964844,278.8500061035156,35394.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958019018173218,1.0,0.0,0.0,3.6272730827331534,3.627296924591065,8.779177278483985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.8251953125,0.0,1503.5284423828125,1895.4371337890625,0.0,3364.421142578125,0.8993905186653137,1.0,0.0,3.0,1.0,0.0
17918940,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9990000128746032,0.6539124846458435,0.5271234512329102,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.8568525314331055,0.3690293431282043,0.3511120676994324,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.8425474166870117,0.3495779037475586,0.2461138367652893,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.8205047845840454,0.3209076225757599,0.3061004281044006,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.793212890625,0.724338173866272,0.2178198993206024,0.9922870397567748,284.7950439453125,284.95001220703125,300.68408203125,293.87164306640625,298.8767395019531,297.3788757324219,284.7989196777344,1.0,0.5482836365699768,0.7785291075706482,0.7785291075706482,1.0,1.0,-2.9088728427886963,1.316503882408142,1.5923689603805542,0.6571722626686096,0.7427175045013428,0.7427175045013428,0.0,137.5257110595703,139.0,59920.83203125,0.0,2081.23095703125,1.0,278.8587341308594,282.99334716796875,296.89208984375,300.8010559082031,293.1499938964844,293.1499938964844,279.1499938964844,54770.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022228717803956,1.0,0.0,0.0,3.4592630863189697,3.4592885971069336,7.984734793353709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.9990234375,0.0,1464.2457275390625,1895.4371337890625,0.0,3424.296142578125,0.8866955041885376,1.0,0.0,3.0,1.0,0.0
17919000,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9990000128746032,0.6539124846458435,0.5271234512329102,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.8568525314331055,0.3690293431282043,0.3511120676994324,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.8425474166870117,0.3495779037475586,0.2461138367652893,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.8205047845840454,0.3209076225757599,0.3061004281044006,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.793212890625,0.724338173866272,0.2178198993206024,0.9922870397567748,284.7950439453125,284.95001220703125,300.68408203125,293.87164306640625,298.8767395019531,297.3788757324219,284.7989196777344,1.0,0.5482836365699768,0.7785291075706482,0.7785291075706482,1.0,1.0,-2.9088728427886963,1.316503882408142,1.5923689603805542,0.6571722626686096,0.7427175045013428,0.7427175045013428,0.0,137.5257110595703,139.0,59920.83203125,0.0,2081.23095703125,1.0,278.8587341308594,282.99334716796875,296.89208984375,300.8010559082031,293.1499938964844,293.1499938964844,279.1499938964844,54770.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022228717803956,1.0,0.0,0.0,3.4592630863189697,3.4592885971069336,7.984734793353709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.9990234375,0.0,1464.2457275390625,1895.4371337890625,0.0,3424.296142578125,0.8866955041885376,1.0,0.0,3.0,1.0,0.0
17919060,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.9990000128746032,0.6589654088020325,0.5249394774436951,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.8602197170257568,0.3723008036613464,0.3538581430912018,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8446741104125977,0.3513111174106598,0.2470483779907226,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8229493498802185,0.322975218296051,0.3077495694160461,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.7259395718574524,0.2187317609786987,0.995245099067688,284.96124267578125,284.95001220703125,300.7433166503906,293.8816223144531,298.9078674316406,297.38751220703125,284.9634704589844,1.0,0.5492543578147888,0.7755833864212036,0.7755833864212036,1.0,1.0,-2.9161901473999023,1.319366693496704,1.5968235731124878,0.6580492854118347,0.8242763876914978,0.8242763876914978,0.0,137.1061553955078,142.0,59098.0390625,0.0,2091.490478515625,1.0,279.140625,283.169189453125,296.84930419921875,300.619384765625,293.1499938964844,293.1499938964844,279.45001220703125,42076.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89180588722229,1.0,0.0,0.0,3.502990484237671,3.503014326095581,8.18787555090239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.1796875,0.0,1419.3165283203125,1895.4371337890625,0.0,3327.091796875,0.88018399477005,1.0,0.0,3.0,1.0,0.0
17919120,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.9990000128746032,0.6589654088020325,0.5249394774436951,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.8602197170257568,0.3723008036613464,0.3538581430912018,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8446741104125977,0.3513111174106598,0.2470483779907226,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8229493498802185,0.322975218296051,0.3077495694160461,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.7259395718574524,0.2187317609786987,0.995245099067688,284.96124267578125,284.95001220703125,300.7433166503906,293.8816223144531,298.9078674316406,297.38751220703125,284.9634704589844,1.0,0.5492543578147888,0.7755833864212036,0.7755833864212036,1.0,1.0,-2.9161901473999023,1.319366693496704,1.5968235731124878,0.6580492854118347,0.8242763876914978,0.8242763876914978,0.0,137.1061553955078,142.0,59098.0390625,0.0,2091.490478515625,1.0,279.140625,283.169189453125,296.84930419921875,300.619384765625,293.1499938964844,293.1499938964844,279.45001220703125,42076.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89180588722229,1.0,0.0,0.0,3.502990484237671,3.503014326095581,8.18787555090239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.1796875,0.0,1419.3165283203125,1895.4371337890625,0.0,3327.091796875,0.88018399477005,1.0,0.0,3.0,1.0,0.0
17919180,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.9990000128746032,0.6652371883392334,0.5241214036941528,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.863522469997406,0.3762484192848205,0.3574243187904358,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.8468345403671265,0.3537743389606476,0.2486467510461807,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8253343105316162,0.3256575167179107,0.3101406991481781,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.7276233434677124,0.2201884686946869,1.0011756420135498,285.1175231933594,284.95001220703125,300.80206298828125,293.8912658691406,298.9444274902344,297.4062805175781,285.1182556152344,1.0,0.5515074133872986,0.772637665271759,0.772637665271759,1.0,1.0,-2.931410789489746,1.3259756565093994,1.6054352521896362,0.6610681414604187,1.0,1.0,0.0,137.42507934570312,145.0,58497.11328125,0.0,2118.900146484375,1.0,279.4418029785156,283.3339538574219,296.86492919921875,300.5802307128906,293.1499938964844,293.1499938964844,279.1499938964844,29566.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841080069541931,1.0,0.0,0.0,3.5908782482147217,3.590900659561157,8.603886385571968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.849609375,0.0,1421.0235595703125,1895.4371337890625,0.0,3255.06640625,0.884442925453186,1.0,0.0,3.0,1.0,0.0
17919240,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.9990000128746032,0.6652371883392334,0.5241214036941528,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.863522469997406,0.3762484192848205,0.3574243187904358,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.8468345403671265,0.3537743389606476,0.2486467510461807,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8253343105316162,0.3256575167179107,0.3101406991481781,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.7276233434677124,0.2201884686946869,1.0011756420135498,285.1175231933594,284.95001220703125,300.80206298828125,293.8912658691406,298.9444274902344,297.4062805175781,285.1182556152344,1.0,0.5515074133872986,0.772637665271759,0.772637665271759,1.0,1.0,-2.931410789489746,1.3259756565093994,1.6054352521896362,0.6610681414604187,1.0,1.0,0.0,137.42507934570312,145.0,58497.11328125,0.0,2118.900146484375,1.0,279.4418029785156,283.3339538574219,296.86492919921875,300.5802307128906,293.1499938964844,293.1499938964844,279.1499938964844,29566.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841080069541931,1.0,0.0,0.0,3.5908782482147217,3.590900659561157,8.603886385571968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.849609375,0.0,1421.0235595703125,1895.4371337890625,0.0,3255.06640625,0.884442925453186,1.0,0.0,3.0,1.0,0.0
17919300,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9990000128746032,0.6676507592201233,0.5245631337165833,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8647251129150391,0.3779651820659637,0.3592274188995361,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8474835753440857,0.3547066450119018,0.2494528591632843,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8261253237724304,0.3267757594585418,0.3113604485988617,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7281599640846252,0.2207945883274078,1.0044173002243042,284.9949951171875,284.95001220703125,300.8312072753906,293.8959350585937,298.9590759277344,297.4092712402344,284.9872131347656,1.0,0.5530030727386475,0.7711648344993591,0.7711648344993591,1.0,1.0,-2.940441131591797,1.3299437761306765,1.6104974746704102,0.6629717946052551,0.958757221698761,0.958757221698761,0.0,137.9072723388672,145.0,59735.1953125,0.0,2136.74658203125,1.0,279.1989440917969,283.1824951171875,296.9317626953125,300.83038330078125,293.1499938964844,293.1499938964844,279.1499938964844,30224.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910279273986816,1.0,0.0,0.0,3.599228858947754,3.599251270294189,8.643949627185066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.72265625,0.0,1434.7991943359375,1895.4371337890625,0.0,3319.819091796875,0.8869738578796387,1.0,0.0,3.0,1.0,0.0
17919360,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9990000128746032,0.6692062616348267,0.5263179540634155,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8649178147315979,0.3793469369411468,0.3606706261634826,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8471224904060364,0.3552540838718414,0.2499543577432632,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8260080218315125,0.3275854289531708,0.3122592568397522,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.7279022932052612,0.2211691439151764,1.006621479988098,284.9584655761719,284.95001220703125,300.86016845703125,293.90045166015625,298.969482421875,297.4046630859375,284.9581298828125,1.0,0.5546084046363831,0.7696840167045593,0.7696840167045593,1.0,1.0,-2.9486193656921387,1.3334918022155762,1.6151275634765625,0.66465824842453,0.9411616921424866,0.9411616921424866,0.0,138.7676544189453,148.0,59987.4375,0.0,2155.123291015625,1.0,279.1577453613281,283.14605712890625,296.9353942871094,300.8190002441406,293.1499938964844,293.1499938964844,278.8500061035156,31926.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947551250457764,1.0,0.0,0.0,3.5966243743896484,3.596647262573242,8.631444075035688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.2998046875,0.0,1444.5562744140625,1895.4371337890625,0.0,3354.64697265625,0.8884643912315369,1.0,0.0,3.0,1.0,0.0
17919420,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.9990000128746032,0.670691967010498,0.5320267081260681,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.8636872172355652,0.3816431760787964,0.3630239367485046,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.8447990417480469,0.3558126986026764,0.2505001723766327,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.8242952823638916,0.3287438452243805,0.313545823097229,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.7260194420814514,0.2215100228786468,1.0090410709381104,284.83843994140625,284.95001220703125,300.9175109863281,293.90899658203125,298.9839172363281,297.3843688964844,284.8409423828125,1.0,0.5579912662506104,0.7667223811149597,0.7667223811149597,1.0,1.0,-2.963422536849976,1.339824914932251,1.6235976219177246,0.6675983667373657,0.8061259388923645,0.8061259388923645,0.0,141.12774658203125,151.0,60993.9609375,0.0,2192.678955078125,1.0,278.8581237792969,283.0029296875,296.940673828125,300.9083251953125,293.1499938964844,293.1499938964844,279.1499938964844,43498.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036045670509338,1.0,0.0,0.0,3.5147247314453125,3.5147485733032227,8.242821536441625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.8798828125,0.0,1441.83642578125,1895.4371337890625,0.0,3437.16064453125,0.8843464255332947,1.0,0.0,3.0,1.0,0.0
17919480,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.9990000128746032,0.670691967010498,0.5320267081260681,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.8636872172355652,0.3816431760787964,0.3630239367485046,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.8447990417480469,0.3558126986026764,0.2505001723766327,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.8242952823638916,0.3287438452243805,0.313545823097229,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.7260194420814514,0.2215100228786468,1.0090410709381104,284.83843994140625,284.95001220703125,300.9175109863281,293.90899658203125,298.9839172363281,297.3843688964844,284.8409423828125,1.0,0.5579912662506104,0.7667223811149597,0.7667223811149597,1.0,1.0,-2.963422536849976,1.339824914932251,1.6235976219177246,0.6675983667373657,0.8061259388923645,0.8061259388923645,0.0,141.12774658203125,151.0,60993.9609375,0.0,2192.678955078125,1.0,278.8581237792969,283.0029296875,296.940673828125,300.9083251953125,293.1499938964844,293.1499938964844,279.1499938964844,43498.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036045670509338,1.0,0.0,0.0,3.5147247314453125,3.5147485733032227,8.242821536441625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.8798828125,0.0,1441.83642578125,1895.4371337890625,0.0,3437.16064453125,0.8843464255332947,1.0,0.0,3.0,1.0,0.0
17919540,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.673412024974823,0.5375097393989563,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8629409670829773,0.384851336479187,0.3658106625080108,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8430027365684509,0.3573727905750274,0.2513914406299591,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8229824900627136,0.330659419298172,0.3151596784591675,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7243964076042175,0.2223079055547714,1.0121010541915894,285.0053100585937,284.95001220703125,300.9739074707031,293.9168395996094,299.00604248046875,297.3787536621094,285.0064697265625,1.0,0.5616260766983032,0.7637607455253601,0.7637607455253601,1.0,1.0,-2.9800474643707275,1.347017765045166,1.633029818534851,0.6709089279174805,0.916189968585968,0.916189968585968,0.0,143.5050048828125,154.0,60327.76171875,0.0,2233.8818359375,1.0,279.1421203613281,283.1776733398437,296.8952331542969,300.7416076660156,293.1499938964844,293.1499938964844,278.8500061035156,33703.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956359624862671,1.0,0.0,0.0,3.570986270904541,3.5710091590881348,8.50882656777685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.2275390625,0.0,1430.212646484375,1895.4371337890625,0.0,3362.872314453125,0.8848967552185059,1.0,0.0,3.0,1.0,0.0
17919600,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.673412024974823,0.5375097393989563,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8629409670829773,0.384851336479187,0.3658106625080108,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8430027365684509,0.3573727905750274,0.2513914406299591,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8229824900627136,0.330659419298172,0.3151596784591675,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7243964076042175,0.2223079055547714,1.0121010541915894,285.0053100585937,284.95001220703125,300.9739074707031,293.9168395996094,299.00604248046875,297.3787536621094,285.0064697265625,1.0,0.5616260766983032,0.7637607455253601,0.7637607455253601,1.0,1.0,-2.9800474643707275,1.347017765045166,1.633029818534851,0.6709089279174805,0.916189968585968,0.916189968585968,0.0,143.5050048828125,154.0,60327.76171875,0.0,2233.8818359375,1.0,279.1421203613281,283.1776733398437,296.8952331542969,300.7416076660156,293.1499938964844,293.1499938964844,278.8500061035156,33703.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956359624862671,1.0,0.0,0.0,3.570986270904541,3.5710091590881348,8.50882656777685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.2275390625,0.0,1430.212646484375,1895.4371337890625,0.0,3362.872314453125,0.8848967552185059,1.0,0.0,3.0,1.0,0.0
17919660,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.6749058365821838,0.5433357357978821,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.862126350402832,0.3876545429229736,0.3687226176261902,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8411825895309448,0.3584839701652527,0.2523861527442932,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8216177225112915,0.3322215676307678,0.316885381937027,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7227524518966675,0.2228806316852569,1.0156264305114746,284.8909912109375,284.95001220703125,301.0291748046875,293.923828125,299.0228576660156,297.3646850585937,284.892578125,1.0,0.5655243992805481,0.7606116533279419,0.7606116533279419,1.0,1.0,-2.998061180114746,1.3547768592834473,1.6432843208312988,0.6745773553848267,0.8214484453201294,0.8214484453201294,0.0,146.07383728027344,157.0,61453.4296875,0.0,2278.957763671875,1.0,278.8578796386719,283.03717041015625,296.9486694335937,300.931396484375,293.1499938964844,293.1499938964844,279.1499938964844,41604.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039040207862854,1.0,0.0,0.0,3.5134408473968506,3.5134646892547607,8.236801818384265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.3681640625,0.0,1426.8438720703125,1895.4371337890625,0.0,3439.947509765625,0.8817445039749146,1.0,0.0,3.0,1.0,0.0
17919720,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.6749058365821838,0.5433357357978821,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.862126350402832,0.3876545429229736,0.3687226176261902,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8411825895309448,0.3584839701652527,0.2523861527442932,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8216177225112915,0.3322215676307678,0.316885381937027,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7227524518966675,0.2228806316852569,1.0156264305114746,284.8909912109375,284.95001220703125,301.0291748046875,293.923828125,299.0228576660156,297.3646850585937,284.892578125,1.0,0.5655243992805481,0.7606116533279419,0.7606116533279419,1.0,1.0,-2.998061180114746,1.3547768592834473,1.6432843208312988,0.6745773553848267,0.8214484453201294,0.8214484453201294,0.0,146.07383728027344,157.0,61453.4296875,0.0,2278.957763671875,1.0,278.8578796386719,283.03717041015625,296.9486694335937,300.931396484375,293.1499938964844,293.1499938964844,279.1499938964844,41604.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039040207862854,1.0,0.0,0.0,3.5134408473968506,3.5134646892547607,8.236801818384265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.3681640625,0.0,1426.8438720703125,1895.4371337890625,0.0,3439.947509765625,0.8817445039749146,1.0,0.0,3.0,1.0,0.0
17919780,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9990000128746032,0.6772120594978333,0.549310028553009,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8613267540931702,0.3910257220268249,0.3717321753501892,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.839393675327301,0.3601957261562347,0.2534436583518982,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8202487230300903,0.3342475593090057,0.3186664581298828,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.7210751175880432,0.2237477302551269,1.019197940826416,285.04815673828125,284.95001220703125,301.08319091796875,293.9298400878906,299.0442810058594,297.3599853515625,285.04901123046875,1.0,0.5695382356643677,0.7574625015258789,0.7574625015258789,1.0,1.0,-3.016562223434448,1.3627452850341797,1.6538169384002686,0.6782729029655457,0.9555505514144896,0.9555505514144896,0.0,148.73085021972656,145.0,60845.18359375,0.0,2325.867431640625,1.0,279.1421813964844,283.20263671875,296.912353515625,300.7897033691406,293.1499938964844,293.1499938964844,278.8500061035156,31462.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897176206111908,1.0,0.0,0.0,3.5800375938415527,3.5800602436065674,8.552015628993104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.015625,0.0,1423.4156494140625,1895.4371337890625,0.0,3377.248291015625,0.8842492699623108,1.0,0.0,3.0,1.0,0.0
