time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919840,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9990000128746032,0.6772120594978333,0.549310028553009,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8613267540931702,0.3910257220268249,0.3717321753501892,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.839393675327301,0.3601957261562347,0.2534436583518982,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8202487230300903,0.3342475593090057,0.3186664581298828,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.7210751175880432,0.2237477302551269,1.019197940826416,285.04815673828125,284.95001220703125,301.08319091796875,293.9298400878906,299.0442810058594,297.3599853515625,285.04901123046875,1.0,0.5695382356643677,0.7574625015258789,0.7574625015258789,1.0,1.0,-3.016562223434448,1.3627452850341797,1.6538169384002686,0.6782729029655457,0.9555505514144896,0.9555505514144896,0.0,148.73085021972656,145.0,60845.18359375,0.0,2325.867431640625,1.0,279.1421813964844,283.20263671875,296.912353515625,300.7897033691406,293.1499938964844,293.1499938964844,278.8500061035156,31462.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897176206111908,1.0,0.0,0.0,3.5800375938415527,3.5800602436065674,8.552015628993104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.015625,0.0,1423.4156494140625,1895.4371337890625,0.0,3377.248291015625,0.8842492699623108,1.0,0.0,3.0,1.0,0.0
17919900,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9990000128746032,0.6782183647155762,0.5475512742996216,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8634459972381592,0.392539918422699,0.3733026087284088,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.8408527970314026,0.3608638644218445,0.2540284693241119,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8218282461166382,0.3351121544837951,0.3196060061454773,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.7222229242324829,0.2240913063287735,1.021106243133545,284.9265441894531,284.95001220703125,301.1096496582031,293.9324645996094,299.0536499023437,297.35614013671875,284.919677734375,1.0,0.5694755911827087,0.7558879852294922,0.7558879852294922,1.0,1.0,-3.020481824874878,1.3641221523284912,1.6563595533370972,0.6789602637290955,0.8897634148597717,0.8897634148597717,0.0,148.32321166992188,145.0,61939.82421875,0.0,2330.858642578125,1.0,278.8994140625,283.0550842285156,296.966796875,301.0179748535156,293.1499938964844,293.1499938964844,278.8500061035156,33538.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033819437026978,1.0,0.0,0.0,3.575352907180786,3.575375556945801,8.529647743671376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.3466796875,0.0,1433.6533203125,1895.4371337890625,0.0,3435.08837890625,0.8854597210884094,1.0,0.0,3.0,1.0,0.0
17919960,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.6793856024742126,0.5436097979545593,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8664506077766418,0.3937695324420929,0.3745051324367523,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.843077540397644,0.3612134754657745,0.254315584897995,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.824169933795929,0.3357164859771728,0.32021564245224,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7240204811096191,0.2242434322834015,1.0218771696090698,284.89892578125,284.95001220703125,301.1357421875,293.9347839355469,299.06219482421875,297.3513488769531,284.89892578125,1.0,0.5683916807174683,0.754256546497345,0.754256546497345,1.0,1.0,-3.019202947616577,1.3630112409591677,1.6561917066574097,0.6781930327415466,0.8569393157958984,0.8569393157958984,0.0,147.00021362304688,148.0,61926.32421875,0.0,2321.722412109375,1.0,278.85791015625,283.0301818847656,296.9630126953125,300.9817810058594,293.1499938964844,293.1499938964844,279.1499938964844,37569.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061495065689088,1.0,0.0,0.0,3.5481326580047607,3.5481560230255127,8.400265301133913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.9140625,0.0,1434.17431640625,1895.4371337890625,0.0,3460.835693359375,0.8843792080879211,1.0,0.0,3.0,1.0,0.0
17920020,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9990000128746032,0.684115469455719,0.5412372350692749,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8698685765266418,0.3970216512680053,0.3772831559181213,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8451476693153381,0.3627528250217438,0.2551673054695129,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8265078067779541,0.3375892341136932,0.3217365741729736,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7255703210830688,0.2250163853168487,1.024458408355713,285.0468139648437,284.95001220703125,301.1867370605469,293.9384765625,299.0896301269531,297.36102294921875,285.0472412109375,1.0,0.5691919922828674,0.7509936690330505,0.7509936690330505,1.0,1.0,-3.0256268978118896,1.3651329278945925,1.6604939699172974,0.6785700917243958,0.9856443405151368,0.9856443405151368,0.0,146.47523498535156,151.0,61067.1015625,0.0,2330.68115234375,1.0,279.14239501953125,283.19195556640625,296.9193115234375,300.8158874511719,293.1499938964844,293.1499938964844,278.8500061035156,30271.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990989327430725,1.0,0.0,0.0,3.6033010482788086,3.6033236980438232,8.663520247864653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.9296875,0.0,1439.520751953125,1895.4371337890625,0.0,3395.183349609375,0.8880690932273865,1.0,0.0,3.0,1.0,0.0
17920080,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9990000128746032,0.684115469455719,0.5412372350692749,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8698685765266418,0.3970216512680053,0.3772831559181213,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8451476693153381,0.3627528250217438,0.2551673054695129,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8265078067779541,0.3375892341136932,0.3217365741729736,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7255703210830688,0.2250163853168487,1.024458408355713,285.0468139648437,284.95001220703125,301.1867370605469,293.9384765625,299.0896301269531,297.36102294921875,285.0472412109375,1.0,0.5691919922828674,0.7509936690330505,0.7509936690330505,1.0,1.0,-3.0256268978118896,1.3651329278945925,1.6604939699172974,0.6785700917243958,0.9856443405151368,0.9856443405151368,0.0,146.47523498535156,151.0,61067.1015625,0.0,2330.68115234375,1.0,279.14239501953125,283.19195556640625,296.9193115234375,300.8158874511719,293.1499938964844,293.1499938964844,278.8500061035156,30271.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990989327430725,1.0,0.0,0.0,3.6033010482788086,3.6033236980438232,8.663520247864653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.9296875,0.0,1439.520751953125,1895.4371337890625,0.0,3395.183349609375,0.8880690932273865,1.0,0.0,3.0,1.0,0.0
17920140,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.6871992349624634,0.542174756526947,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8715336918830872,0.3997315168380737,0.3800933957099914,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8455921411514282,0.3636860847473144,0.2560313940048218,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8272966742515564,0.3389835655689239,0.323285311460495,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.725826621055603,0.2254964858293533,1.027405023574829,284.8955078125,284.95001220703125,301.2359313964844,293.9408264160156,299.1089782714844,297.35760498046875,284.8959045410156,1.0,0.5711058378219604,0.7477308511734009,0.7477308511734009,1.0,1.0,-3.0365753173828125,1.369342803955078,1.6672325134277344,0.6802642345428467,0.8832802772521973,0.8832802772521973,0.0,147.2072296142578,154.0,62308.23046875,0.0,2354.4208984375,1.0,278.857421875,283.0155334472656,296.9676818847656,301.0065002441406,293.1499938964844,293.1499938964844,279.1499938964844,35659.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076632857322692,1.0,0.0,0.0,3.5819005966186523,3.5819239616394043,8.560918445255083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.6044921875,0.0,1456.212646484375,1895.4371337890625,0.0,3474.905517578125,0.889589250087738,1.0,0.0,3.0,1.0,0.0
17920200,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.6871992349624634,0.542174756526947,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8715336918830872,0.3997315168380737,0.3800933957099914,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8455921411514282,0.3636860847473144,0.2560313940048218,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8272966742515564,0.3389835655689239,0.323285311460495,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.725826621055603,0.2254964858293533,1.027405023574829,284.8955078125,284.95001220703125,301.2359313964844,293.9408264160156,299.1089782714844,297.35760498046875,284.8959045410156,1.0,0.5711058378219604,0.7477308511734009,0.7477308511734009,1.0,1.0,-3.0365753173828125,1.369342803955078,1.6672325134277344,0.6802642345428467,0.8832802772521973,0.8832802772521973,0.0,147.2072296142578,154.0,62308.23046875,0.0,2354.4208984375,1.0,278.857421875,283.0155334472656,296.9676818847656,301.0065002441406,293.1499938964844,293.1499938964844,279.1499938964844,35659.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076632857322692,1.0,0.0,0.0,3.5819005966186523,3.5819239616394043,8.560918445255083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.6044921875,0.0,1456.212646484375,1895.4371337890625,0.0,3474.905517578125,0.889589250087738,1.0,0.0,3.0,1.0,0.0
17920260,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9990000128746032,0.6906439661979675,0.5450561046600342,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8721595406532288,0.4029873013496399,0.3829288780689239,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8450660705566406,0.3651777505874634,0.2568898200988769,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8271494507789612,0.340806096792221,0.3248172104358673,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7252380847930908,0.22623211145401,1.0301618576049805,285.054931640625,284.95001220703125,301.2832336425781,293.9417419433594,299.1307067871094,297.3595886230469,285.0558776855469,1.0,0.5737124085426331,0.7447011470794678,0.7447011470794678,1.0,1.0,-3.049629211425781,1.3746076822280884,1.6750216484069824,0.682475209236145,1.0,1.0,0.0,148.64907836914062,157.0,61499.328125,0.0,2385.890380859375,1.0,279.1426696777344,283.1872863769531,296.9242858886719,300.8470764160156,293.1499938964844,293.1499938964844,278.8500061035156,29754.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010071754455566,1.0,0.0,0.0,3.6324880123138414,3.6325106620788574,8.804438493825728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.62109375,0.0,1467.26708984375,1895.4371337890625,0.0,3412.97119140625,0.8940231800079346,1.0,0.0,3.0,1.0,0.0
17920320,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9990000128746032,0.6906439661979675,0.5450561046600342,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8721595406532288,0.4029873013496399,0.3829288780689239,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8450660705566406,0.3651777505874634,0.2568898200988769,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8271494507789612,0.340806096792221,0.3248172104358673,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7252380847930908,0.22623211145401,1.0301618576049805,285.054931640625,284.95001220703125,301.2832336425781,293.9417419433594,299.1307067871094,297.3595886230469,285.0558776855469,1.0,0.5737124085426331,0.7447011470794678,0.7447011470794678,1.0,1.0,-3.049629211425781,1.3746076822280884,1.6750216484069824,0.682475209236145,1.0,1.0,0.0,148.64907836914062,157.0,61499.328125,0.0,2385.890380859375,1.0,279.1426696777344,283.1872863769531,296.9242858886719,300.8470764160156,293.1499938964844,293.1499938964844,278.8500061035156,29754.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010071754455566,1.0,0.0,0.0,3.6324880123138414,3.6325106620788574,8.804438493825728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.62109375,0.0,1467.26708984375,1895.4371337890625,0.0,3412.97119140625,0.8940231800079346,1.0,0.0,3.0,1.0,0.0
17920380,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.6923546195030212,0.5493390560150146,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8720457553863525,0.405694305896759,0.3857884407043457,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8438736796379089,0.3660691976547241,0.2577614486217499,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8263622522354126,0.3421496450901031,0.32636758685112,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.724115788936615,0.2266525477170944,1.0330849885940552,284.9012145996094,284.95001220703125,301.3284606933594,293.9410705566406,299.14422607421875,297.3486328125,284.9010314941406,1.0,0.5768630504608154,0.7416715025901794,0.7416715025901794,1.0,1.0,-3.064643859863281,1.380756378173828,1.683887600898743,0.6852474808692932,0.9157903790473938,0.9157903790473938,0.0,150.6387481689453,160.0,62872.02734375,0.0,2424.11181640625,1.0,278.85821533203125,283.0060729980469,296.9698181152344,301.0431823730469,293.1499938964844,293.1499938964844,278.54998779296875,33796.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100287556648254,1.0,0.0,0.0,3.623984098434448,3.6240074634552,8.763263394939713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.1416015625,0.0,1488.044677734375,1895.4371337890625,0.0,3496.87060546875,0.8967885971069336,1.0,0.0,3.0,1.0,0.0
17920440,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.6923546195030212,0.5493390560150146,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8720457553863525,0.405694305896759,0.3857884407043457,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8438736796379089,0.3660691976547241,0.2577614486217499,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8263622522354126,0.3421496450901031,0.32636758685112,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.724115788936615,0.2266525477170944,1.0330849885940552,284.9012145996094,284.95001220703125,301.3284606933594,293.9410705566406,299.14422607421875,297.3486328125,284.9010314941406,1.0,0.5768630504608154,0.7416715025901794,0.7416715025901794,1.0,1.0,-3.064643859863281,1.380756378173828,1.683887600898743,0.6852474808692932,0.9157903790473938,0.9157903790473938,0.0,150.6387481689453,160.0,62872.02734375,0.0,2424.11181640625,1.0,278.85821533203125,283.0060729980469,296.9698181152344,301.0431823730469,293.1499938964844,293.1499938964844,278.54998779296875,33796.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100287556648254,1.0,0.0,0.0,3.623984098434448,3.6240074634552,8.763263394939713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.1416015625,0.0,1488.044677734375,1895.4371337890625,0.0,3496.87060546875,0.8967885971069336,1.0,0.0,3.0,1.0,0.0
17920500,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.9990000128746032,0.6923351883888245,0.5524955987930298,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.8712286353111267,0.4067595899105072,0.3869260549545288,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.8425437808036804,0.3661945164203644,0.2579565346240997,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.8252916932106018,0.342552125453949,0.3268763422966003,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.7229371070861816,0.2266469001770019,1.033594846725464,284.7890625,284.95001220703125,301.3502197265625,293.9400939941406,299.14727783203125,297.3371276855469,284.78594970703125,1.0,0.5784921050071716,0.7401566505432129,0.7401566505432129,1.0,1.0,-3.0712666511535645,1.3833951950073242,1.687871336936951,0.6863965392112732,0.8072687983512878,0.8072687983512878,0.0,151.93551635742188,160.0,63777.828125,0.0,2443.275146484375,1.0,278.60137939453125,282.872314453125,296.9884948730469,301.1919250488281,293.1499938964844,293.1499938964844,278.54998779296875,41194.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915951371192932,1.0,0.0,0.0,3.5758297443389893,3.5758538246154785,8.531923754162563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.82421875,0.0,1490.282958984375,1895.4371337890625,0.0,3551.7490234375,0.8946325182914734,1.0,0.0,3.0,1.0,0.0
17920560,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135986328125,0.9990000128746032,0.6920689344406128,0.556114137172699,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.8700687289237976,0.4077988862991333,0.3879192769527435,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.8408856987953186,0.3662858307361603,0.2580330967903137,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.8239081501960754,0.3429150879383087,0.3272471725940704,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.7214543223381042,0.2265863865613937,1.033552885055542,284.81317138671875,284.95001220703125,301.3714294433594,293.9386901855469,299.1494445800781,297.3246154785156,284.816650390625,1.0,0.5801188349723816,0.7385067343711853,0.7385067343711853,1.0,1.0,-3.077298164367676,1.385699987411499,1.6915981769561768,0.6873382329940796,0.7719249129295349,0.7719249129295349,0.0,153.36695861816406,163.0,63560.03125,0.0,2462.1103515625,1.0,278.558349609375,282.8966979980469,296.9629211425781,301.0999755859375,293.1499938964844,293.1499938964844,278.8500061035156,49370.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172982573509216,1.0,0.0,0.0,3.4978694915771484,3.497894525527954,8.163953566509008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.68359375,0.0,1466.281005859375,1895.4371337890625,0.0,3564.2041015625,0.8881102204322815,1.0,0.0,3.0,1.0,0.0
17920620,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9990000128746032,0.6934095025062561,0.5619065761566162,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8691131472587585,0.4109762907028198,0.3906779587268829,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8389211893081665,0.3676428496837616,0.2587918043136596,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8223262429237366,0.3445732593536377,0.3286224901676178,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.7194926142692566,0.2270980179309845,1.0353277921676636,284.9768981933594,284.95001220703125,301.4119873046875,293.9344787597656,299.1634216308594,297.3185119628906,284.9786071777344,1.0,0.5835629105567932,0.7352069616317749,0.7352069616317749,1.0,1.0,-3.0922720432281494,1.3916693925857544,1.700602650642395,0.6898645162582397,0.8631837368011475,0.8631837368011475,0.0,155.8869171142578,151.0,62811.62109375,0.0,2503.71435546875,1.0,278.8409423828125,283.0697326660156,296.9122314453125,300.919921875,293.1499938964844,293.1499938964844,279.1499938964844,38113.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092108607292176,1.0,0.0,0.0,3.547480821609497,3.547504425048828,8.39717927192396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.1982421875,0.0,1437.44091796875,1895.4371337890625,0.0,3489.278564453125,0.885063648223877,1.0,0.0,3.0,1.0,0.0
17920680,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9990000128746032,0.6934095025062561,0.5619065761566162,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8691131472587585,0.4109762907028198,0.3906779587268829,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8389211893081665,0.3676428496837616,0.2587918043136596,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8223262429237366,0.3445732593536377,0.3286224901676178,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.7194926142692566,0.2270980179309845,1.0353277921676636,284.9768981933594,284.95001220703125,301.4119873046875,293.9344787597656,299.1634216308594,297.3185119628906,284.9786071777344,1.0,0.5835629105567932,0.7352069616317749,0.7352069616317749,1.0,1.0,-3.0922720432281494,1.3916693925857544,1.700602650642395,0.6898645162582397,0.8631837368011475,0.8631837368011475,0.0,155.8869171142578,151.0,62811.62109375,0.0,2503.71435546875,1.0,278.8409423828125,283.0697326660156,296.9122314453125,300.919921875,293.1499938964844,293.1499938964844,279.1499938964844,38113.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092108607292176,1.0,0.0,0.0,3.547480821609497,3.547504425048828,8.39717927192396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.1982421875,0.0,1437.44091796875,1895.4371337890625,0.0,3489.278564453125,0.885063648223877,1.0,0.0,3.0,1.0,0.0
17920740,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.9990000128746032,0.6949816346168518,0.5595808625221252,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.8715781569480896,0.4129051864147186,0.3923554420471191,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.8406224846839905,0.3686455488204956,0.2593841552734375,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.8241071701049805,0.3456801772117615,0.3295427560806274,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.7207804322242737,0.2275561839342117,1.0369046926498413,285.10137939453125,284.95001220703125,301.4320983886719,293.9315490722656,299.1734924316406,297.3216552734375,285.10614013671875,1.0,0.5832504034042358,0.733491063117981,0.733491063117981,1.0,1.0,-3.095223903656006,1.3924158811569214,1.7028080224990845,0.6901359558105469,0.9762014150619508,0.9762014150619508,0.0,155.24258422851562,151.0,61938.59765625,0.0,2505.921630859375,1.0,279.1009521484375,283.2111511230469,296.8905944824219,300.78192138671875,293.1499938964844,293.1499938964844,279.1499938964844,31592.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039446711540222,1.0,0.0,0.0,3.5913519859313965,3.591374635696411,8.60615614328708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.1611328125,0.0,1436.447509765625,1895.4371337890625,0.0,3440.326171875,0.8871352076530457,1.0,0.0,3.0,1.0,0.0
17920800,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12176513671875,0.9990000128746032,0.697402834892273,0.5543726086616516,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.8755970001220703,0.4147840738296509,0.3940377235412597,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.8437853455543518,0.3696754574775696,0.2600375711917877,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.8272553086280823,0.3467932641506195,0.3305054008960724,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.7232950329780579,0.2280686497688293,1.0387554168701172,285.1217346191406,284.95001220703125,301.45001220703125,293.9283447265625,299.18560791015625,297.33038330078125,285.12176513671875,1.0,0.5821346044540405,0.7319071292877197,0.7319071292877197,1.0,1.0,-3.095157623291016,1.3917884826660156,1.7033692598342896,0.689570963382721,1.0,1.0,0.0,153.5218505859375,154.0,61866.68359375,0.0,2496.708984375,1.0,279.14215087890625,283.2295227050781,296.9079895019531,300.8500061035156,293.1499938964844,293.1499938964844,278.8500061035156,29440.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029548168182372,1.0,0.0,0.0,3.6168973445892334,3.616919755935669,8.729023193154717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.8154296875,0.0,1448.01806640625,1895.4371337890625,0.0,3431.11181640625,0.8901035189628601,1.0,0.0,3.0,1.0,0.0
17920860,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9990000128746032,0.7010887861251831,0.5514006018638611,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8794417381286621,0.4176394343376159,0.39701908826828,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8461980223655701,0.3706700205802917,0.2609733045101166,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8298681378364563,0.3482026755809784,0.3320880532264709,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7251451015472412,0.2285667359828949,1.0417215824127195,284.9455871582031,284.95001220703125,301.4852294921875,293.9201965332031,299.2020568847656,297.33416748046875,284.9447326660156,1.0,0.5828405022621155,0.7286581993103027,0.7286581993103027,1.0,1.0,-3.101752519607544,1.3937134742736816,1.7080390453338623,0.6898913383483887,0.95028555393219,0.95028555393219,0.0,152.8077392578125,157.0,63200.1484375,0.0,2505.505859375,1.0,278.8572082519531,283.0285949707031,296.9519958496094,301.0489196777344,293.1499938964844,293.1499938964844,278.54998779296875,31725.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126972556114196,1.0,0.0,0.0,3.623327016830444,3.623349905014038,8.760085279391205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.087890625,0.0,1471.9490966796875,1895.4371337890625,0.0,3521.6181640625,0.8942261934280396,1.0,0.0,3.0,1.0,0.0
17920920,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9990000128746032,0.7010887861251831,0.5514006018638611,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8794417381286621,0.4176394343376159,0.39701908826828,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8461980223655701,0.3706700205802917,0.2609733045101166,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8298681378364563,0.3482026755809784,0.3320880532264709,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7251451015472412,0.2285667359828949,1.0417215824127195,284.9455871582031,284.95001220703125,301.4852294921875,293.9201965332031,299.2020568847656,297.33416748046875,284.9447326660156,1.0,0.5828405022621155,0.7286581993103027,0.7286581993103027,1.0,1.0,-3.101752519607544,1.3937134742736816,1.7080390453338623,0.6898913383483887,0.95028555393219,0.95028555393219,0.0,152.8077392578125,157.0,63200.1484375,0.0,2505.505859375,1.0,278.8572082519531,283.0285949707031,296.9519958496094,301.0489196777344,293.1499938964844,293.1499938964844,278.54998779296875,31725.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126972556114196,1.0,0.0,0.0,3.623327016830444,3.623349905014038,8.760085279391205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.087890625,0.0,1471.9490966796875,1895.4371337890625,0.0,3521.6181640625,0.8942261934280396,1.0,0.0,3.0,1.0,0.0
17920980,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.9990000128746032,0.7021840810775757,0.5539259910583496,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.8796089887619019,0.4196527898311615,0.39906045794487,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.8451294302940369,0.370719164609909,0.2611317336559295,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.8292567729949951,0.3488164842128753,0.3328185677528381,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.7241429090499878,0.2284439355134964,1.0418367385864258,284.8212890625,284.95001220703125,301.51763916015625,293.91015625,299.2066955566406,297.3187866210937,284.8236389160156,1.0,0.5843988060951233,0.7254092693328857,0.7254092693328857,1.0,1.0,-3.108449697494507,1.395625114440918,1.7128245830535889,0.6903152465820312,0.8012077808380127,0.8012077808380127,0.0,153.907958984375,160.0,63992.64453125,0.0,2524.1435546875,1.0,278.55792236328125,282.8842163085937,296.9376220703125,301.10479736328125,293.1499938964844,293.1499938964844,278.8500061035156,44502.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920548379421234,1.0,0.0,0.0,3.532628059387207,3.5326526165008545,8.32701118724799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.4765625,0.0,1468.0379638671875,1895.4371337890625,0.0,3594.21826171875,0.889504611492157,1.0,0.0,3.0,1.0,0.0
17921040,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.9990000128746032,0.7021840810775757,0.5539259910583496,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.8796089887619019,0.4196527898311615,0.39906045794487,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.8451294302940369,0.370719164609909,0.2611317336559295,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.8292567729949951,0.3488164842128753,0.3328185677528381,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.7241429090499878,0.2284439355134964,1.0418367385864258,284.8212890625,284.95001220703125,301.51763916015625,293.91015625,299.2066955566406,297.3187866210937,284.8236389160156,1.0,0.5843988060951233,0.7254092693328857,0.7254092693328857,1.0,1.0,-3.108449697494507,1.395625114440918,1.7128245830535889,0.6903152465820312,0.8012077808380127,0.8012077808380127,0.0,153.907958984375,160.0,63992.64453125,0.0,2524.1435546875,1.0,278.55792236328125,282.8842163085937,296.9376220703125,301.10479736328125,293.1499938964844,293.1499938964844,278.8500061035156,44502.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920548379421234,1.0,0.0,0.0,3.532628059387207,3.5326526165008545,8.32701118724799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.4765625,0.0,1468.0379638671875,1895.4371337890625,0.0,3594.21826171875,0.889504611492157,1.0,0.0,3.0,1.0,0.0
17921100,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9990000128746032,0.7031288146972656,0.5557529926300049,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8794482946395874,0.4210466742515564,0.4001616537570953,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.844379186630249,0.3711403906345367,0.2612628936767578,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8287231922149658,0.3494270741939544,0.3332251310348511,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.723407506942749,0.2285554111003875,1.0418622493743896,284.9544982910156,284.95001220703125,301.53289794921875,293.90447998046875,299.2113647460937,297.3160400390625,284.95947265625,1.0,0.5854184031486511,0.7237848043441772,0.7237848043441772,1.0,1.0,-3.112643480300904,1.3969736099243164,1.7156697511672974,0.690691351890564,0.8685990571975708,0.8685990571975708,0.0,154.67796325683594,160.0,63122.52734375,0.0,2536.2841796875,1.0,278.79913330078125,283.0318908691406,296.8772277832031,300.873291015625,293.1499938964844,293.1499938964844,278.8500061035156,39115.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148368239402772,1.0,0.0,0.0,3.5540945529937744,3.554118156433105,8.428518185610301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.8720703125,0.0,1451.760498046875,1895.4371337890625,0.0,3541.435546875,0.8879898190498352,1.0,0.0,3.0,1.0,0.0
17921160,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9990000128746032,0.704460859298706,0.5571100115776062,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.879832923412323,0.4227178990840912,0.4016547799110412,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.844173014163971,0.3718594014644623,0.2616997361183166,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8286632299423218,0.3502797484397888,0.3339609205722809,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7230901718139648,0.2288452982902526,1.0429357290267944,284.9805603027344,284.95001220703125,301.5474853515625,293.8984069824219,299.2181091308594,297.31756591796875,284.9814758300781,1.0,0.5866466164588928,0.7221866250038147,0.7221866250038147,1.0,1.0,-3.118767023086548,1.399235486984253,1.7195316553115845,0.6915613412857056,0.8928913474082947,0.8928913474082947,0.0,155.374267578125,163.0,63103.16796875,0.0,2551.78466796875,1.0,278.8421630859375,283.0555725097656,296.8764343261719,300.9071044921875,293.1499938964844,293.1499938964844,279.1499938964844,35550.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126746654510498,1.0,0.0,0.0,3.5777645111083984,3.5777878761291504,8.541159104424878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.3818359375,0.0,1450.984619140625,1895.4371337890625,0.0,3521.408935546875,0.8886306881904602,1.0,0.0,3.0,1.0,0.0
17921220,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444702148437,0.9990000128746032,0.707908034324646,0.559740424156189,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14422607421875,0.8810153007507324,0.4265674352645874,0.4051464200019836,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.8442097902297974,0.3738306164741516,0.2629714012145996,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.828927218914032,0.3524362444877624,0.3358820378780365,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.722855806350708,0.2297903150320053,1.046770691871643,285.1443176269531,284.95001220703125,301.574951171875,293.88507080078125,299.234619140625,297.3273620605469,285.1457824707031,1.0,0.5896287560462952,0.7189901471138,0.7189901471138,1.0,1.0,-3.1345717906951904,1.4054070711135864,1.729164719581604,0.6941903233528137,1.0,1.0,0.0,156.89175415039062,166.0,62218.30078125,0.0,2590.543701171875,1.0,279.1419677734375,283.2336730957031,296.8650817871094,300.8263244628906,293.1499938964844,293.1499938964844,278.8500061035156,29718.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064669013023376,1.0,0.0,0.0,3.631877899169922,3.631900548934937,8.801481499176589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.0546875,0.0,1466.330810546875,1895.4371337890625,0.0,3463.786376953125,0.8938193917274475,1.0,0.0,3.0,1.0,0.0
17921280,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444702148437,0.9990000128746032,0.707908034324646,0.559740424156189,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14422607421875,0.8810153007507324,0.4265674352645874,0.4051464200019836,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.8442097902297974,0.3738306164741516,0.2629714012145996,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.828927218914032,0.3524362444877624,0.3358820378780365,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.722855806350708,0.2297903150320053,1.046770691871643,285.1443176269531,284.95001220703125,301.574951171875,293.88507080078125,299.234619140625,297.3273620605469,285.1457824707031,1.0,0.5896287560462952,0.7189901471138,0.7189901471138,1.0,1.0,-3.1345717906951904,1.4054070711135864,1.729164719581604,0.6941903233528137,1.0,1.0,0.0,156.89175415039062,166.0,62218.30078125,0.0,2590.543701171875,1.0,279.1419677734375,283.2336730957031,296.8650817871094,300.8263244628906,293.1499938964844,293.1499938964844,278.8500061035156,29718.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064669013023376,1.0,0.0,0.0,3.631877899169922,3.631900548934937,8.801481499176589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.0546875,0.0,1466.330810546875,1895.4371337890625,0.0,3463.786376953125,0.8938193917274475,1.0,0.0,3.0,1.0,0.0
17921340,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.9990000128746032,0.709088921546936,0.5642802715301514,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8809200525283813,0.4294954240322113,0.408302754163742,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8430697321891785,0.3748204708099365,0.2639781236648559,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.828117311000824,0.3538180887699127,0.3375421166419983,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7217538952827454,0.2302574217319488,1.05012047290802,284.9757080078125,284.95001220703125,301.60015869140625,293.870361328125,299.23980712890625,297.3187866210937,284.9745483398437,1.0,0.5930520296096802,0.7157937288284302,0.7157937288284302,1.0,1.0,-3.151062488555908,1.4118332862854004,1.7392292022705078,0.697045087814331,0.9916983842849731,0.9916983842849731,0.0,159.08950805664062,169.0,63759.640625,0.0,2634.656982421875,1.0,278.85797119140625,283.03546142578125,296.9044494628906,301.03387451171875,293.1499938964844,293.1499938964844,278.54998779296875,30304.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166924953460692,1.0,0.0,0.0,3.650535345077514,3.650558233261109,8.892142204786069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.0927734375,0.0,1491.145263671875,1895.4371337890625,0.0,3558.60400390625,0.8987141251564026,1.0,0.0,3.0,1.0,0.0
17921400,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.9990000128746032,0.709088921546936,0.5642802715301514,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8809200525283813,0.4294954240322113,0.408302754163742,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8430697321891785,0.3748204708099365,0.2639781236648559,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.828117311000824,0.3538180887699127,0.3375421166419983,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7217538952827454,0.2302574217319488,1.05012047290802,284.9757080078125,284.95001220703125,301.60015869140625,293.870361328125,299.23980712890625,297.3187866210937,284.9745483398437,1.0,0.5930520296096802,0.7157937288284302,0.7157937288284302,1.0,1.0,-3.151062488555908,1.4118332862854004,1.7392292022705078,0.697045087814331,0.9916983842849731,0.9916983842849731,0.0,159.08950805664062,169.0,63759.640625,0.0,2634.656982421875,1.0,278.85797119140625,283.03546142578125,296.9044494628906,301.03387451171875,293.1499938964844,293.1499938964844,278.54998779296875,30304.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166924953460692,1.0,0.0,0.0,3.650535345077514,3.650558233261109,8.892142204786069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.0927734375,0.0,1491.145263671875,1895.4371337890625,0.0,3558.60400390625,0.8987141251564026,1.0,0.0,3.0,1.0,0.0
17921460,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.9990000128746032,0.7074310779571533,0.5717747807502747,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.8784993290901184,0.4314456582069397,0.4103922545909881,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8397108912467957,0.3747393786907196,0.2641254663467407,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.825262725353241,0.3542943596839905,0.3382444083690643,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.718758225440979,0.2300097644329071,1.05012309551239,284.8304443359375,284.95001220703125,301.6233215332031,293.8544006347656,299.23358154296875,297.2917785644531,284.8319396972656,1.0,0.5964233875274658,0.7123153209686279,0.7123153209686279,1.0,1.0,-3.163613557815552,1.416220784187317,1.7473927736282349,0.698741614818573,0.8433914184570312,0.8433914184570312,0.0,162.13914489746094,172.0,64861.859375,0.0,2675.947998046875,1.0,278.5575866699219,282.8679504394531,296.8876953125,301.1067199707031,293.1499938964844,293.1499938964844,278.8500061035156,39788.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92573744058609,1.0,0.0,0.0,3.595099925994873,3.5951242446899414,8.624128895462491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.642578125,0.0,1500.8597412109375,1895.4371337890625,0.0,3642.010009765625,0.8974565863609314,1.0,0.0,3.0,1.0,0.0
17921520,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.9990000128746032,0.7074310779571533,0.5717747807502747,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.8784993290901184,0.4314456582069397,0.4103922545909881,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8397108912467957,0.3747393786907196,0.2641254663467407,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.825262725353241,0.3542943596839905,0.3382444083690643,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.718758225440979,0.2300097644329071,1.05012309551239,284.8304443359375,284.95001220703125,301.6233215332031,293.8544006347656,299.23358154296875,297.2917785644531,284.8319396972656,1.0,0.5964233875274658,0.7123153209686279,0.7123153209686279,1.0,1.0,-3.163613557815552,1.416220784187317,1.7473927736282349,0.698741614818573,0.8433914184570312,0.8433914184570312,0.0,162.13914489746094,172.0,64861.859375,0.0,2675.947998046875,1.0,278.5575866699219,282.8679504394531,296.8876953125,301.1067199707031,293.1499938964844,293.1499938964844,278.8500061035156,39788.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92573744058609,1.0,0.0,0.0,3.595099925994873,3.5951242446899414,8.624128895462491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.642578125,0.0,1500.8597412109375,1895.4371337890625,0.0,3642.010009765625,0.8974565863609314,1.0,0.0,3.0,1.0,0.0
17921580,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.7070389986038208,0.5784454345703125,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8768787980079651,0.4344131350517273,0.4129274487495422,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8371344208717346,0.3757223784923553,0.2646052539348602,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.82306307554245,0.3555980622768402,0.3392682075500488,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7162144184112549,0.2302441895008087,1.050684928894043,284.99285888671875,284.95001220703125,301.6446533203125,293.8373718261719,299.2356872558594,297.2812805175781,284.99365234375,1.0,0.5998157858848572,0.7088368535041809,0.7088368535041809,1.0,1.0,-3.1771602630615234,1.4210333824157717,1.756126880645752,0.7005389928817749,0.9434133768081664,0.9434133768081664,0.0,164.97735595703125,160.0,63965.65625,0.0,2718.40380859375,1.0,278.8426818847656,283.0437316894531,296.8203125,300.9058532714844,293.1499938964844,293.1499938964844,278.54998779296875,32938.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918908953666687,1.0,0.0,0.0,3.637580156326294,3.637603521347046,8.829140369925881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.1474609375,0.0,1496.566650390625,1895.4371337890625,0.0,3579.086181640625,0.898918628692627,1.0,0.0,3.0,1.0,0.0
17921640,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.7070389986038208,0.5784454345703125,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8768787980079651,0.4344131350517273,0.4129274487495422,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8371344208717346,0.3757223784923553,0.2646052539348602,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.82306307554245,0.3555980622768402,0.3392682075500488,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7162144184112549,0.2302441895008087,1.050684928894043,284.99285888671875,284.95001220703125,301.6446533203125,293.8373718261719,299.2356872558594,297.2812805175781,284.99365234375,1.0,0.5998157858848572,0.7088368535041809,0.7088368535041809,1.0,1.0,-3.1771602630615234,1.4210333824157717,1.756126880645752,0.7005389928817749,0.9434133768081664,0.9434133768081664,0.0,164.97735595703125,160.0,63965.65625,0.0,2718.40380859375,1.0,278.8426818847656,283.0437316894531,296.8203125,300.9058532714844,293.1499938964844,293.1499938964844,278.54998779296875,32938.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918908953666687,1.0,0.0,0.0,3.637580156326294,3.637603521347046,8.829140369925881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.1474609375,0.0,1496.566650390625,1895.4371337890625,0.0,3579.086181640625,0.898918628692627,1.0,0.0,3.0,1.0,0.0
