time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921700,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.7067526578903198,0.5768269896507263,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8787415027618408,0.4357734322547912,0.4143545031547546,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8382469415664673,0.3761090934276581,0.2649845480918884,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8242740631103516,0.3561666011810303,0.339920312166214,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7170088887214661,0.2303254902362823,1.0513546466827393,284.8729858398437,284.95001220703125,301.6546936035156,293.8284912109375,299.2361755371094,297.2761535644531,284.8675537109375,1.0,0.5994681715965271,0.7070976495742798,0.7070976495742798,1.0,1.0,-3.1789958477020264,1.4210408926010132,1.7579548358917236,0.7004132866859436,0.8600820302963257,0.8600820302963257,0.0,164.51397705078125,160.0,64956.15234375,0.0,2719.568603515625,1.0,278.5982360839844,282.9008178710937,296.8597106933594,301.11346435546875,293.1499938964844,293.1499938964844,278.54998779296875,36615.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924623727798462,1.0,0.0,0.0,3.618903160095215,3.618927001953125,8.738707606426033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.0654296875,0.0,1503.4149169921875,1895.4371337890625,0.0,3631.766357421875,0.8988103270530701,1.0,0.0,3.0,1.0,0.0
17921760,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9990000128746032,0.7066341042518616,0.5730084180831909,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8815005421638489,0.4368866384029388,0.4154206812381744,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8401069641113281,0.3762355744838714,0.2650918960571289,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8262391090393066,0.3565195798873901,0.3402664959430694,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7184668779373169,0.2302644550800323,1.0510481595993042,284.86004638671875,284.95001220703125,301.664306640625,293.81939697265625,299.2359619140625,297.27020263671875,284.8608093261719,1.0,0.598131000995636,0.7053818106651306,0.7053818106651306,1.0,1.0,-3.1758718490600586,1.418726921081543,1.7571450471878052,0.698935866355896,0.8217005729675293,0.8217005729675293,0.0,163.08905029296875,148.0,64777.5234375,0.0,2705.56884765625,1.0,278.5578308105469,282.8910217285156,296.84295654296875,301.0518798828125,293.1499938964844,293.1499938964844,278.8500061035156,42342.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268419742584229,1.0,0.0,0.0,3.572272300720215,3.572296619415283,8.514955993632611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.306640625,0.0,1494.8416748046875,1895.4371337890625,0.0,3652.161376953125,0.8955575227737427,1.0,0.0,3.0,1.0,0.0
17921820,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9990000128746032,0.7106943130493164,0.5585940480232239,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8910181522369385,0.439977616071701,0.417885810136795,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8473954200744629,0.3773675560951233,0.2655497193336487,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8335185647010803,0.357933908700943,0.3411998450756073,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.724233865737915,0.230614423751831,1.0510413646697998,284.9897766113281,284.95001220703125,301.6824951171875,293.8006896972656,299.2465209960937,297.2795104980469,284.9892272949219,1.0,0.5932537913322449,0.7019500732421875,0.7019500732421875,1.0,1.0,-3.163175582885742,1.411052942276001,1.7521226406097412,0.6942055821418762,0.9095738530158995,0.9095738530158995,0.0,157.7298583984375,151.0,63486.62890625,0.0,2651.28271484375,1.0,278.8424987792969,283.041259765625,296.77947998046875,300.8441162109375,293.1499938964844,293.1499938964844,278.54998779296875,34696.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919505774974823,1.0,0.0,0.0,3.613722324371338,3.61374568939209,8.713704460205918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.625,0.0,1483.522216796875,1895.4371337890625,0.0,3584.5966796875,0.895629346370697,1.0,0.0,3.0,1.0,0.0
17921880,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9990000128746032,0.7106943130493164,0.5585940480232239,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8910181522369385,0.439977616071701,0.417885810136795,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8473954200744629,0.3773675560951233,0.2655497193336487,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8335185647010803,0.357933908700943,0.3411998450756073,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.724233865737915,0.230614423751831,1.0510413646697998,284.9897766113281,284.95001220703125,301.6824951171875,293.8006896972656,299.2465209960937,297.2795104980469,284.9892272949219,1.0,0.5932537913322449,0.7019500732421875,0.7019500732421875,1.0,1.0,-3.163175582885742,1.411052942276001,1.7521226406097412,0.6942055821418762,0.9095738530158995,0.9095738530158995,0.0,157.7298583984375,151.0,63486.62890625,0.0,2651.28271484375,1.0,278.8424987792969,283.041259765625,296.77947998046875,300.8441162109375,293.1499938964844,293.1499938964844,278.54998779296875,34696.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919505774974823,1.0,0.0,0.0,3.613722324371338,3.61374568939209,8.713704460205918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.625,0.0,1483.522216796875,1895.4371337890625,0.0,3584.5966796875,0.895629346370697,1.0,0.0,3.0,1.0,0.0
17921940,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.9990000128746032,0.7138411998748779,0.552787184715271,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8954129219055176,0.4415671229362488,0.4195103347301483,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8506451845169067,0.3777795433998108,0.265937864780426,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8367788195610046,0.3585762977600097,0.3418988883495331,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.7267056703567505,0.2307147830724716,1.051624774932861,284.85821533203125,284.95001220703125,301.6927795410156,293.7891845703125,299.25360107421875,297.28680419921875,284.8570556640625,1.0,0.5919545292854309,0.6998910903930664,0.6998910903930664,1.0,1.0,-3.160142421722412,1.4086284637451172,1.7515140771865845,0.6922951340675354,0.8102241158485413,0.8102241158485413,0.0,155.6813507080078,151.0,64184.7890625,0.0,2634.24755859375,1.0,278.5839538574219,282.8931884765625,296.8157653808594,301.0205993652344,293.1499938964844,293.1499938964844,278.54998779296875,42099.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251765012741088,1.0,0.0,0.0,3.563331365585327,3.5633554458618164,8.472385388813564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.42578125,0.0,1483.421142578125,1895.4371337890625,0.0,3636.851318359375,0.8930835723876953,1.0,0.0,3.0,1.0,0.0
17922000,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9990000128746032,0.7155331969261169,0.5507677793502808,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8971788883209229,0.442506194114685,0.4203813970088959,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8517483472824097,0.3779188096523285,0.2660316228866577,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8379626870155334,0.3588927388191223,0.3421896994113922,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.7275078892707825,0.2307071685791015,1.0515344142913818,284.8657531738281,284.95001220703125,301.6993713378906,293.7814025878906,299.25689697265625,297.2892150878906,284.8671264648437,1.0,0.5914618372917175,0.6985183954238892,0.6985183954238892,1.0,1.0,-3.159113645553589,1.4074583053588867,1.7516552209854126,0.6913260221481323,0.7913669943809509,0.7913669943809509,0.0,154.9761505126953,154.0,63977.40625,0.0,2628.42041015625,1.0,278.5577392578125,282.900146484375,296.7974853515625,300.9577941894531,293.1499938964844,293.1499938964844,278.8500061035156,46301.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259056448936462,1.0,0.0,0.0,3.519969940185547,3.519994735717773,8.267443263321184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.1044921875,0.0,1467.593017578125,1895.4371337890625,0.0,3643.55615234375,0.8890584111213684,1.0,0.0,3.0,1.0,0.0
17922060,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9990000128746032,0.720537006855011,0.5476163625717163,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9009550213813782,0.4457318484783172,0.4231156408786773,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8539915680885315,0.3791434168815613,0.2666636705398559,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8403735756874084,0.3603954613208771,0.343353807926178,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.729056715965271,0.2311823666095733,1.0527536869049072,285.00299072265625,284.95001220703125,301.71514892578125,293.7616271972656,299.2710876464844,297.3055725097656,285.0033874511719,1.0,0.5914598107337952,0.6956382393836975,0.6956382393836975,1.0,1.0,-3.162227392196656,1.4074605703353882,1.754766821861267,0.6905197501182556,0.8899134993553162,0.8899134993553162,0.0,154.07211303710938,157.0,62968.609375,0.0,2629.70703125,1.0,278.84210205078125,283.05255126953125,296.7373962402344,300.7615051269531,293.1499938964844,293.1499938964844,279.1499938964844,35813.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178304672241212,1.0,0.0,0.0,3.5732169151306152,3.573240041732788,8.519459129274765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.296875,0.0,1448.0458984375,1895.4371337890625,0.0,3569.123291015625,0.8879373669624329,1.0,0.0,3.0,1.0,0.0
17922120,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9990000128746032,0.720537006855011,0.5476163625717163,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9009550213813782,0.4457318484783172,0.4231156408786773,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8539915680885315,0.3791434168815613,0.2666636705398559,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8403735756874084,0.3603954613208771,0.343353807926178,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.729056715965271,0.2311823666095733,1.0527536869049072,285.00299072265625,284.95001220703125,301.71514892578125,293.7616271972656,299.2710876464844,297.3055725097656,285.0033874511719,1.0,0.5914598107337952,0.6956382393836975,0.6956382393836975,1.0,1.0,-3.162227392196656,1.4074605703353882,1.754766821861267,0.6905197501182556,0.8899134993553162,0.8899134993553162,0.0,154.07211303710938,157.0,62968.609375,0.0,2629.70703125,1.0,278.84210205078125,283.05255126953125,296.7373962402344,300.7615051269531,293.1499938964844,293.1499938964844,279.1499938964844,35813.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178304672241212,1.0,0.0,0.0,3.5732169151306152,3.573240041732788,8.519459129274765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.296875,0.0,1448.0458984375,1895.4371337890625,0.0,3569.123291015625,0.8879373669624329,1.0,0.0,3.0,1.0,0.0
17922180,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15576171875,0.9990000128746032,0.7257446646690369,0.5462744235992432,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556091308594,0.9042717814445496,0.4496075212955475,0.4265973567962646,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.155517578125,0.8559160232543945,0.3810258209705353,0.2678543329238891,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.8424160480499268,0.3624573945999145,0.3451544046401977,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1550598144531,0.7303747534751892,0.2321122735738754,1.056348443031311,285.1556396484375,284.95001220703125,301.7300109863281,293.7416076660156,299.2876892089844,297.32672119140625,285.1568298339844,1.0,0.5929170846939087,0.6927581429481506,0.6927581429481506,1.0,1.0,-3.1727118492126465,1.410885453224182,1.7618263959884644,0.6915857195854187,1.0,1.0,0.0,154.070556640625,160.0,61991.546875,0.0,2650.47412109375,1.0,279.1419372558594,283.2220153808594,296.7198486328125,300.6684875488281,293.1499938964844,293.1499938964844,278.8500061035156,29674.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113007187843324,1.0,0.0,0.0,3.629244804382324,3.629267454147339,8.788723562247469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.3173828125,0.0,1463.141845703125,1895.4371337890625,0.0,3508.6708984375,0.8931730389595032,1.0,0.0,3.0,1.0,0.0
17922240,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15576171875,0.9990000128746032,0.7257446646690369,0.5462744235992432,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556091308594,0.9042717814445496,0.4496075212955475,0.4265973567962646,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.155517578125,0.8559160232543945,0.3810258209705353,0.2678543329238891,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.8424160480499268,0.3624573945999145,0.3451544046401977,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1550598144531,0.7303747534751892,0.2321122735738754,1.056348443031311,285.1556396484375,284.95001220703125,301.7300109863281,293.7416076660156,299.2876892089844,297.32672119140625,285.1568298339844,1.0,0.5929170846939087,0.6927581429481506,0.6927581429481506,1.0,1.0,-3.1727118492126465,1.410885453224182,1.7618263959884644,0.6915857195854187,1.0,1.0,0.0,154.070556640625,160.0,61991.546875,0.0,2650.47412109375,1.0,279.1419372558594,283.2220153808594,296.7198486328125,300.6684875488281,293.1499938964844,293.1499938964844,278.8500061035156,29674.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113007187843324,1.0,0.0,0.0,3.629244804382324,3.629267454147339,8.788723562247469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.3173828125,0.0,1463.141845703125,1895.4371337890625,0.0,3508.6708984375,0.8931730389595032,1.0,0.0,3.0,1.0,0.0
17922300,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9990000128746032,0.7274680137634277,0.5465635061264038,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9054176807403564,0.45125412940979,0.4283589124679565,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8564046621322632,0.3816699683666229,0.2684646248817444,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8429924845695496,0.3632557392120361,0.3460834920406341,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7306932806968689,0.2324510067701339,1.0584040880203247,285.0312194824219,284.95001220703125,301.73712158203125,293.73150634765625,299.2919006347656,297.3302001953125,285.0234069824219,1.0,0.5940499305725098,0.6913180947303772,0.6913180947303772,1.0,1.0,-3.1795005798339844,1.4132951498031616,1.7662054300308228,0.6925484538078308,1.0,1.0,0.0,154.45022583007812,160.0,63236.88671875,0.0,2666.045166015625,1.0,278.89813232421875,283.0691833496094,296.76593017578125,300.8951721191406,293.1499938964844,293.1499938964844,278.8500061035156,29856.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177514314651488,1.0,0.0,0.0,3.6395227909088135,3.6395456790924072,8.83857410372002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.6318359375,0.0,1475.7098388671875,1895.4371337890625,0.0,3568.392822265625,0.8957183957099915,1.0,0.0,3.0,1.0,0.0
17922360,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.728166401386261,0.5483072996139526,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9053926467895508,0.4524873197078705,0.4296920895576477,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8558076620101929,0.3818773627281189,0.2687468826770782,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8425819277763367,0.3636930882930755,0.3466542661190033,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7301774621009827,0.2325301617383957,1.0593498945236206,284.9817199707031,284.95001220703125,301.7441101074219,293.721435546875,299.2909545898437,297.32489013671875,284.9804077148437,1.0,0.59529709815979,0.6896722316741943,0.6896722316741943,1.0,1.0,-3.185364961624145,1.415147066116333,1.770218014717102,0.693193256855011,0.993537664413452,0.993537664413452,0.0,155.26622009277344,163.0,63493.66015625,0.0,2682.196533203125,1.0,278.8576354980469,283.02008056640625,296.75494384765625,300.867919921875,293.1499938964844,293.1499938964844,278.54998779296875,30173.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213061332702636,1.0,0.0,0.0,3.64862060546875,3.648643732070923,8.882817041921953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.4091796875,0.0,1488.05419921875,1895.4371337890625,0.0,3601.207275390625,0.898134171962738,1.0,0.0,3.0,1.0,0.0
17922420,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.9990000128746032,0.7275120615959167,0.554309070110321,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.9034026265144348,0.4543454051017761,0.4316784143447876,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.85280442237854,0.3816342055797577,0.2687686085700989,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8400869369506836,0.3639928996562958,0.3471741378307342,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.7276442646980286,0.2322060763835907,1.0589386224746704,284.8319702148437,284.95001220703125,301.7576599121094,293.7012939453125,299.28131103515625,297.30084228515625,284.833251953125,1.0,0.5979433655738831,0.6863804459571838,0.6863804459571838,1.0,1.0,-3.195129156112671,1.417865753173828,1.7772635221481323,0.6939464807510376,0.8448627591133118,0.8448627591133118,0.0,157.64801025390625,166.0,64565.15625,0.0,2714.790283203125,1.0,278.5575866699219,282.8491516113281,296.7343444824219,300.9344177246094,293.1499938964844,293.1499938964844,278.8500061035156,39563.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302953481674194,1.0,0.0,0.0,3.594515085220337,3.594539165496826,8.621323104307521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.4501953125,0.0,1498.566650390625,1895.4371337890625,0.0,3683.848388671875,0.8970523476600647,1.0,0.0,3.0,1.0,0.0
17922480,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.9990000128746032,0.7275120615959167,0.554309070110321,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.9034026265144348,0.4543454051017761,0.4316784143447876,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.85280442237854,0.3816342055797577,0.2687686085700989,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8400869369506836,0.3639928996562958,0.3471741378307342,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.7276442646980286,0.2322060763835907,1.0589386224746704,284.8319702148437,284.95001220703125,301.7576599121094,293.7012939453125,299.28131103515625,297.30084228515625,284.833251953125,1.0,0.5979433655738831,0.6863804459571838,0.6863804459571838,1.0,1.0,-3.195129156112671,1.417865753173828,1.7772635221481323,0.6939464807510376,0.8448627591133118,0.8448627591133118,0.0,157.64801025390625,166.0,64565.15625,0.0,2714.790283203125,1.0,278.5575866699219,282.8491516113281,296.7343444824219,300.9344177246094,293.1499938964844,293.1499938964844,278.8500061035156,39563.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302953481674194,1.0,0.0,0.0,3.594515085220337,3.594539165496826,8.621323104307521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.4501953125,0.0,1498.566650390625,1895.4371337890625,0.0,3683.848388671875,0.8970523476600647,1.0,0.0,3.0,1.0,0.0
17922540,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.7279292345046997,0.5600628852844238,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.901967465877533,0.457280546426773,0.4341492354869842,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.85032719373703,0.3824572265148163,0.2691258788108825,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8380041122436523,0.3651249706745147,0.348019540309906,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.725346565246582,0.2323506325483322,1.0590362548828125,284.9907531738281,284.95001220703125,301.7708435058594,293.68133544921875,299.2798156738281,297.29168701171875,284.991455078125,1.0,0.6008255481719971,0.6830887198448181,0.6830887198448181,1.0,1.0,-3.206576347351074,1.4213215112686155,1.7852548360824585,0.6949957013130188,0.9421676993370056,0.9421676993370056,0.0,160.03726196289062,169.0,63614.0390625,0.0,2751.037109375,1.0,278.8426818847656,283.0228881835937,296.6632080078125,300.72637939453125,293.1499938964844,293.1499938964844,278.54998779296875,32959.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232513904571532,1.0,0.0,0.0,3.635712623596192,3.635735988616944,8.820077823656902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.2216796875,0.0,1494.670654296875,1895.4371337890625,0.0,3619.133544921875,0.8985214829444885,1.0,0.0,3.0,1.0,0.0
17922600,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.7279292345046997,0.5600628852844238,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.901967465877533,0.457280546426773,0.4341492354869842,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.85032719373703,0.3824572265148163,0.2691258788108825,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8380041122436523,0.3651249706745147,0.348019540309906,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.725346565246582,0.2323506325483322,1.0590362548828125,284.9907531738281,284.95001220703125,301.7708435058594,293.68133544921875,299.2798156738281,297.29168701171875,284.991455078125,1.0,0.6008255481719971,0.6830887198448181,0.6830887198448181,1.0,1.0,-3.206576347351074,1.4213215112686155,1.7852548360824585,0.6949957013130188,0.9421676993370056,0.9421676993370056,0.0,160.03726196289062,169.0,63614.0390625,0.0,2751.037109375,1.0,278.8426818847656,283.0228881835937,296.6632080078125,300.72637939453125,293.1499938964844,293.1499938964844,278.54998779296875,32959.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232513904571532,1.0,0.0,0.0,3.635712623596192,3.635735988616944,8.820077823656902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.2216796875,0.0,1494.670654296875,1895.4371337890625,0.0,3619.133544921875,0.8985214829444885,1.0,0.0,3.0,1.0,0.0
17922660,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9990000128746032,0.7270330786705017,0.5660275220870972,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9005661010742188,0.4597660005092621,0.4367919266223907,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.847947895526886,0.3828536570072174,0.2696315348148346,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8359861969947815,0.3659121096134186,0.3490296006202698,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7231216430664062,0.2322994172573089,1.059777855873108,284.8679504394531,284.95001220703125,301.7838134765625,293.66168212890625,299.27410888671875,297.2755126953125,284.8692932128906,1.0,0.603983998298645,0.6796894073486328,0.6796894073486328,1.0,1.0,-3.219642877578736,1.425381779670715,1.7942609786987305,0.696447491645813,0.8282943367958069,0.8282943367958069,0.0,162.59573364257812,172.0,64627.66015625,0.0,2791.768310546875,1.0,278.5574035644531,282.876708984375,296.6859741210937,300.8775634765625,293.1499938964844,293.1499938964844,278.8500061035156,41747.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312593340873718,1.0,0.0,0.0,3.574937582015991,3.57496190071106,8.527666750524077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.056640625,0.0,1493.3699951171875,1895.4371337890625,0.0,3692.678955078125,0.895435631275177,1.0,0.0,3.0,1.0,0.0
17922720,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9990000128746032,0.7270330786705017,0.5660275220870972,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9005661010742188,0.4597660005092621,0.4367919266223907,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.847947895526886,0.3828536570072174,0.2696315348148346,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8359861969947815,0.3659121096134186,0.3490296006202698,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7231216430664062,0.2322994172573089,1.059777855873108,284.8679504394531,284.95001220703125,301.7838134765625,293.66168212890625,299.27410888671875,297.2755126953125,284.8692932128906,1.0,0.603983998298645,0.6796894073486328,0.6796894073486328,1.0,1.0,-3.219642877578736,1.425381779670715,1.7942609786987305,0.696447491645813,0.8282943367958069,0.8282943367958069,0.0,162.59573364257812,172.0,64627.66015625,0.0,2791.768310546875,1.0,278.5574035644531,282.876708984375,296.6859741210937,300.8775634765625,293.1499938964844,293.1499938964844,278.8500061035156,41747.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312593340873718,1.0,0.0,0.0,3.574937582015991,3.57496190071106,8.527666750524077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.056640625,0.0,1493.3699951171875,1895.4371337890625,0.0,3692.678955078125,0.895435631275177,1.0,0.0,3.0,1.0,0.0
17922780,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.7269006967544556,0.571987509727478,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8993082642555237,0.4629721045494079,0.4395996332168579,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8457241058349609,0.3839457631111145,0.2702420651912689,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8340885043144226,0.367260992527008,0.3501476049423218,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7209699749946594,0.2326075434684753,1.0607812404632568,285.0199584960937,284.95001220703125,301.7968139648437,293.6425476074219,299.274169921875,297.26971435546875,285.0205383300781,1.0,0.6072753071784973,0.6762900352478027,0.6762900352478027,1.0,1.0,-3.233466148376465,1.4297305345535278,1.803735494613648,0.6979501247406006,0.9427565336227416,0.9427565336227416,0.0,165.20445251464844,175.0,63783.07421875,0.0,2834.6552734375,1.0,278.84259033203125,283.04266357421875,296.6258850097656,300.6962280273437,293.1499938964844,293.1499938964844,278.54998779296875,32929.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247930645942688,1.0,0.0,0.0,3.62828516960144,3.628308534622192,8.784077181189787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.330078125,0.0,1486.3096923828125,1895.4371337890625,0.0,3633.324462890625,0.8968290686607361,1.0,0.0,3.0,1.0,0.0
17922840,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.7269006967544556,0.571987509727478,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8993082642555237,0.4629721045494079,0.4395996332168579,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8457241058349609,0.3839457631111145,0.2702420651912689,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8340885043144226,0.367260992527008,0.3501476049423218,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7209699749946594,0.2326075434684753,1.0607812404632568,285.0199584960937,284.95001220703125,301.7968139648437,293.6425476074219,299.274169921875,297.26971435546875,285.0205383300781,1.0,0.6072753071784973,0.6762900352478027,0.6762900352478027,1.0,1.0,-3.233466148376465,1.4297305345535278,1.803735494613648,0.6979501247406006,0.9427565336227416,0.9427565336227416,0.0,165.20445251464844,175.0,63783.07421875,0.0,2834.6552734375,1.0,278.84259033203125,283.04266357421875,296.6258850097656,300.6962280273437,293.1499938964844,293.1499938964844,278.54998779296875,32929.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247930645942688,1.0,0.0,0.0,3.62828516960144,3.628308534622192,8.784077181189787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.330078125,0.0,1486.3096923828125,1895.4371337890625,0.0,3633.324462890625,0.8968290686607361,1.0,0.0,3.0,1.0,0.0
17922900,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.7262543439865112,0.5747768878936768,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8988940715789795,0.4643882215023041,0.4411516487598419,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.844831109046936,0.3843141496181488,0.2706609964370727,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8333352208137512,0.3677964508533478,0.3508369028568268,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7200857400894165,0.2327065765857696,1.0618070363998413,284.9025573730469,284.95001220703125,301.8033752441406,293.6332092285156,299.2729797363281,297.26470947265625,284.89764404296875,1.0,0.6090145707130432,0.6745903491973877,0.6745903491973877,1.0,1.0,-3.2412540912628174,1.4322785139083862,1.8089755773544312,0.6989237070083618,0.8702171444892883,0.8702171444892883,0.0,166.49240112304688,175.0,64885.5859375,0.0,2857.95654296875,1.0,278.5984191894531,282.9013977050781,296.6658935546875,300.90789794921875,293.1499938964844,293.1499938964844,278.54998779296875,35909.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307067394256592,1.0,0.0,0.0,3.614539384841919,3.61456298828125,8.717645982869726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.166015625,0.0,1493.400146484375,1895.4371337890625,0.0,3687.617431640625,0.8970293402671814,1.0,0.0,3.0,1.0,0.0
17922960,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.7248383164405823,0.5783241391181946,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.897839367389679,0.4655418395996094,0.4423604905605316,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8433429598808289,0.3844079077243805,0.2708246111869812,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8320414423942566,0.3681031465530395,0.351245254278183,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7187342047691345,0.2326567471027374,1.0620402097702026,284.8914489746094,284.95001220703125,301.8099975585937,293.6240539550781,299.2698974609375,297.2564392089844,284.8924865722656,1.0,0.6107235550880432,0.6728293895721436,0.6728293895721436,1.0,1.0,-3.247942924499512,1.43425714969635,1.8136857748031616,0.6995680928230286,0.8434405326843262,0.8434405326843262,0.0,167.99847412109375,178.0,64931.89453125,0.0,2880.2685546875,1.0,278.5575256347656,282.8898620605469,296.651123046875,300.8594055175781,293.1499938964844,293.1499938964844,278.8500061035156,40065.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933352828025818,1.0,0.0,0.0,3.581563234329224,3.581587314605713,8.559306365896191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.2099609375,0.0,1488.1990966796875,1895.4371337890625,0.0,3711.834716796875,0.8948571681976318,1.0,0.0,3.0,1.0,0.0
17923020,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9990000128746032,0.7232192754745483,0.5846152305603027,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8964748978614807,0.4687670171260834,0.4451978504657745,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8410604000091553,0.3854850828647613,0.2714360356330871,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.83006751537323,0.3694373071193695,0.3523643612861633,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.716539204120636,0.2330222576856613,1.0633835792541504,285.04180908203125,284.95001220703125,301.82354736328125,293.6063537597656,299.271484375,297.25347900390625,285.04229736328125,1.0,0.6142085194587708,0.6693074107170105,0.6693074107170105,1.0,1.0,-3.2626121044158936,1.4387712478637695,1.8238409757614136,0.7009731531143188,0.9713565707206726,0.9713565707206726,0.0,170.802978515625,181.0,64132.0234375,0.0,2926.7275390625,1.0,278.8426818847656,283.0542907714844,296.5919494628906,300.6830139160156,293.1499938964844,293.1499938964844,278.54998779296875,31552.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273919463157654,1.0,0.0,0.0,3.63835382461548,3.6383769512176514,8.832896583044203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.365234375,0.0,1487.0830078125,1895.4371337890625,0.0,3657.212890625,0.8974788784980774,1.0,0.0,3.0,1.0,0.0
17923080,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9990000128746032,0.7232192754745483,0.5846152305603027,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8964748978614807,0.4687670171260834,0.4451978504657745,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8410604000091553,0.3854850828647613,0.2714360356330871,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.83006751537323,0.3694373071193695,0.3523643612861633,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.716539204120636,0.2330222576856613,1.0633835792541504,285.04180908203125,284.95001220703125,301.82354736328125,293.6063537597656,299.271484375,297.25347900390625,285.04229736328125,1.0,0.6142085194587708,0.6693074107170105,0.6693074107170105,1.0,1.0,-3.2626121044158936,1.4387712478637695,1.8238409757614136,0.7009731531143188,0.9713565707206726,0.9713565707206726,0.0,170.802978515625,181.0,64132.0234375,0.0,2926.7275390625,1.0,278.8426818847656,283.0542907714844,296.5919494628906,300.6830139160156,293.1499938964844,293.1499938964844,278.54998779296875,31552.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273919463157654,1.0,0.0,0.0,3.63835382461548,3.6383769512176514,8.832896583044203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.365234375,0.0,1487.0830078125,1895.4371337890625,0.0,3657.212890625,0.8974788784980774,1.0,0.0,3.0,1.0,0.0
17923140,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,0.7211923003196716,0.5888260006904602,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8956608176231384,0.4705831110477447,0.4472203552722931,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8396380543708801,0.3858578503131866,0.2719271779060364,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8288367986679077,0.3700524866580963,0.3532112836837768,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7151461243629456,0.2330934405326843,1.0646342039108276,284.9035339355469,284.95001220703125,301.83306884765625,293.5948486328125,299.2712097167969,297.2489929199219,284.9021911621094,1.0,0.6166534423828125,0.6669124364852905,0.6669124364852905,1.0,1.0,-3.273223638534546,1.4420783519744873,1.8311452865600584,0.7020750045776367,0.8871663808822632,0.8871663808822632,0.0,172.7318115234375,181.0,65358.75390625,0.0,2960.0107421875,1.0,278.57452392578125,282.8920593261719,296.6316223144531,300.8867492675781,293.1499938964844,293.1499938964844,278.54998779296875,35484.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349722862243652,1.0,0.0,0.0,3.622147083282471,3.622170925140381,8.754381610742712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.2451171875,0.0,1498.5731201171875,1895.4371337890625,0.0,3726.6318359375,0.8982954025268555,1.0,0.0,3.0,1.0,0.0
17923200,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.7198554277420044,0.591271698474884,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.894891083240509,0.471302181482315,0.4479553997516632,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8386133313179016,0.3858917355537414,0.2719984054565429,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.827930748462677,0.3702211081981659,0.3534314632415771,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7141794562339783,0.2330321222543716,1.064648985862732,284.90045166015625,284.95001220703125,301.837646484375,293.5895690917969,299.2704772949219,297.24578857421875,284.90093994140625,1.0,0.6177687644958496,0.6657854318618774,0.6657854318618774,1.0,1.0,-3.2774178981781006,1.443249225616455,1.8341686725616453,0.7023794054985046,0.8747364282608032,0.8747364282608032,0.0,173.77163696289062,169.0,65406.83203125,0.0,2974.773193359375,1.0,278.5572204589844,282.8873291015625,296.6185913085937,300.8549499511719,293.1499938964844,293.1499938964844,278.8500061035156,37137.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363199472427368,1.0,0.0,0.0,3.6104135513305664,3.610437393188477,8.697755333741952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.732421875,0.0,1497.9930419921875,1895.4371337890625,0.0,3738.9306640625,0.897733747959137,1.0,0.0,3.0,1.0,0.0
17923260,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9990000128746032,0.7184918522834778,0.5861250758171082,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8993549942970276,0.4743992984294891,0.4505330622196197,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8413246870040894,0.3868283033370971,0.2724078893661499,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8307967185974121,0.3714092671871185,0.3542737960815429,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.716209352016449,0.2332337498664856,1.0646106004714966,285.0380249023437,284.95001220703125,301.8525085449219,293.57391357421875,299.27398681640625,297.2468566894531,285.0375366210937,1.0,0.6161155700683594,0.6622002720832825,0.6622002720832825,1.0,1.0,-3.275810718536377,1.4399402141571045,1.8358705043792725,0.6998519897460938,0.9963690638542176,0.9963690638542176,0.0,171.92816162109375,157.0,64330.796875,0.0,2961.031005859375,1.0,278.8428649902344,283.04351806640625,296.55877685546875,300.6683654785156,293.1499938964844,293.1499938964844,278.54998779296875,30649.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303078651428224,1.0,0.0,0.0,3.660296440124512,3.660319566726685,8.939758231463202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.697265625,0.0,1504.507568359375,1895.4371337890625,0.0,3683.962890625,0.9013640284538268,1.0,0.0,3.0,1.0,0.0
17923320,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9990000128746032,0.7184918522834778,0.5861250758171082,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8993549942970276,0.4743992984294891,0.4505330622196197,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8413246870040894,0.3868283033370971,0.2724078893661499,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8307967185974121,0.3714092671871185,0.3542737960815429,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.716209352016449,0.2332337498664856,1.0646106004714966,285.0380249023437,284.95001220703125,301.8525085449219,293.57391357421875,299.27398681640625,297.2468566894531,285.0375366210937,1.0,0.6161155700683594,0.6622002720832825,0.6622002720832825,1.0,1.0,-3.275810718536377,1.4399402141571045,1.8358705043792725,0.6998519897460938,0.9963690638542176,0.9963690638542176,0.0,171.92816162109375,157.0,64330.796875,0.0,2961.031005859375,1.0,278.8428649902344,283.04351806640625,296.55877685546875,300.6683654785156,293.1499938964844,293.1499938964844,278.54998779296875,30649.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303078651428224,1.0,0.0,0.0,3.660296440124512,3.660319566726685,8.939758231463202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.697265625,0.0,1504.507568359375,1895.4371337890625,0.0,3683.962890625,0.9013640284538268,1.0,0.0,3.0,1.0,0.0
17923380,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9990000128746032,0.718999445438385,0.5725770592689514,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9083892703056335,0.476724237203598,0.4528479874134063,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8478380441665649,0.3870250880718231,0.2726411819458008,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.837336540222168,0.3719848692417145,0.3548927903175354,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.721394419670105,0.2330893129110336,1.0638675689697266,284.8656005859375,284.95001220703125,301.8682861328125,293.5594787597656,299.2746887207031,297.2432556152344,284.86505126953125,1.0,0.611301839351654,0.6586150527000427,0.6586150527000427,1.0,1.0,-3.2624504566192627,1.4311197996139526,1.83133065700531,0.6943298578262329,0.8661946654319763,0.8661946654319763,0.0,166.71621704101562,160.0,65152.72265625,0.0,2903.640869140625,1.0,278.5570678710937,282.8546447753906,296.58270263671875,300.81353759765625,293.1499938964844,293.1499938964844,278.8500061035156,37770.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380835294723512,1.0,0.0,0.0,3.624325037002564,3.6243491172790527,8.764911854086677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.78125,0.0,1517.9447021484375,1895.4371337890625,0.0,3755.004638671875,0.9015342593193054,1.0,0.0,3.0,1.0,0.0
17923440,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9990000128746032,0.718999445438385,0.5725770592689514,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9083892703056335,0.476724237203598,0.4528479874134063,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8478380441665649,0.3870250880718231,0.2726411819458008,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.837336540222168,0.3719848692417145,0.3548927903175354,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.721394419670105,0.2330893129110336,1.0638675689697266,284.8656005859375,284.95001220703125,301.8682861328125,293.5594787597656,299.2746887207031,297.2432556152344,284.86505126953125,1.0,0.611301839351654,0.6586150527000427,0.6586150527000427,1.0,1.0,-3.2624504566192627,1.4311197996139526,1.83133065700531,0.6943298578262329,0.8661946654319763,0.8661946654319763,0.0,166.71621704101562,160.0,65152.72265625,0.0,2903.640869140625,1.0,278.5570678710937,282.8546447753906,296.58270263671875,300.81353759765625,293.1499938964844,293.1499938964844,278.8500061035156,37770.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380835294723512,1.0,0.0,0.0,3.624325037002564,3.6243491172790527,8.764911854086677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.78125,0.0,1517.9447021484375,1895.4371337890625,0.0,3755.004638671875,0.9015342593193054,1.0,0.0,3.0,1.0,0.0
17923500,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.7204176783561707,0.5684311389923096,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.911578893661499,0.4780760705471039,0.4538541734218597,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8498152494430542,0.3872857093811035,0.2726369202136993,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8393800258636475,0.3724007606506347,0.3550684154033661,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7228836417198181,0.2331030964851379,1.0631543397903442,284.9815368652344,284.95001220703125,301.8765563964844,293.55279541015625,299.276611328125,297.24371337890625,284.9861145019531,1.0,0.6100908517837524,0.6568225026130676,0.6568225026130676,1.0,1.0,-3.258005380630493,1.427769422531128,1.8302360773086548,0.69182288646698,0.9329978823661804,0.9329978823661804,0.0,165.1145477294922,160.0,64026.0078125,0.0,2885.403076171875,1.0,278.8013916015625,282.9928283691406,296.5252380371094,300.5795593261719,293.1499938964844,293.1499938964844,278.8500061035156,34741.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326146841049194,1.0,0.0,0.0,3.640329837799072,3.6403534412384033,8.842493457450473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.9306640625,0.0,1513.045166015625,1895.4371337890625,0.0,3705.084228515625,0.9018367528915404,1.0,0.0,3.0,1.0,0.0
