time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923560,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,0.7223415970802307,0.5652356743812561,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9145832657814026,0.4797256588935852,0.4552617967128753,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8516458868980408,0.3878402411937713,0.2729183137416839,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8412441611289978,0.3730632960796356,0.3555659055709839,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7242318987846375,0.2333022803068161,1.0635287761688232,285.0009155273437,284.95001220703125,301.8851623535156,293.54644775390625,299.28106689453125,297.247802734375,285.0008239746094,1.0,0.6094444990158081,0.6553335785865784,0.6553335785865784,1.0,1.0,-3.2572362422943115,1.4262982606887815,1.83093786239624,0.6905022263526917,0.9609903693199158,0.9609903693199158,0.0,164.00579833984375,163.0,63889.390625,0.0,2877.63720703125,1.0,278.8428649902344,283.0118103027344,296.5225830078125,300.60418701171875,293.1499938964844,293.1499938964844,278.54998779296875,32281.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301906824111938,1.0,0.0,0.0,3.6622776985168457,3.6623010635375977,8.949439802563575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.150390625,0.0,1518.9561767578125,1895.4371337890625,0.0,3682.888916015625,0.9037014842033386,1.0,0.0,3.0,1.0,0.0
17923620,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.9990000128746032,0.7239603400230408,0.5628645420074463,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9179715514183044,0.4821392297744751,0.457759290933609,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8531506061553955,0.3880826830863952,0.2732586562633514,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8429392576217651,0.3736830353736877,0.3563342690467834,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7252519130706787,0.233265146613121,1.0638854503631592,284.86016845703125,284.95001220703125,301.9033203125,293.53497314453125,299.28485107421875,297.24609375,284.8611145019531,1.0,0.6093882918357849,0.6523557901382446,0.6523557901382446,1.0,1.0,-3.259148597717285,1.4249240159988403,1.8342247009277344,0.688779890537262,0.8354694247245789,0.8354694247245789,0.0,163.29794311523438,166.0,64753.96875,0.0,2877.7275390625,1.0,278.55718994140625,282.8506164550781,296.5531311035156,300.7520751953125,293.1499938964844,293.1499938964844,278.8500061035156,41223.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369550943374634,1.0,0.0,0.0,3.603856086730957,3.603880643844605,8.666189046380168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.240234375,0.0,1521.0205078125,1895.4371337890625,0.0,3744.721923828125,0.9011605381965636,1.0,0.0,3.0,1.0,0.0
17923680,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.9990000128746032,0.7239603400230408,0.5628645420074463,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9179715514183044,0.4821392297744751,0.457759290933609,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8531506061553955,0.3880826830863952,0.2732586562633514,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8429392576217651,0.3736830353736877,0.3563342690467834,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7252519130706787,0.233265146613121,1.0638854503631592,284.86016845703125,284.95001220703125,301.9033203125,293.53497314453125,299.28485107421875,297.24609375,284.8611145019531,1.0,0.6093882918357849,0.6523557901382446,0.6523557901382446,1.0,1.0,-3.259148597717285,1.4249240159988403,1.8342247009277344,0.688779890537262,0.8354694247245789,0.8354694247245789,0.0,163.29794311523438,166.0,64753.96875,0.0,2877.7275390625,1.0,278.55718994140625,282.8506164550781,296.5531311035156,300.7520751953125,293.1499938964844,293.1499938964844,278.8500061035156,41223.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369550943374634,1.0,0.0,0.0,3.603856086730957,3.603880643844605,8.666189046380168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.240234375,0.0,1521.0205078125,1895.4371337890625,0.0,3744.721923828125,0.9011605381965636,1.0,0.0,3.0,1.0,0.0
17923740,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.725645124912262,0.5633563995361328,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.919729471206665,0.4853061735630035,0.4604386687278747,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.853356122970581,0.3890180885791778,0.2737004458904266,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8433663845062256,0.3748665750026703,0.3572158515453338,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7251880764961243,0.233563020825386,1.0645124912261963,285.0081787109375,284.95001220703125,301.9230041503906,293.5251770019531,299.29278564453125,297.2503662109375,285.0085754394531,1.0,0.6105086207389832,0.6493779420852661,0.6493779420852661,1.0,1.0,-3.265299081802368,1.4254639148712158,1.8398350477218628,0.6879311203956604,0.940729320049286,0.940729320049286,0.0,163.72389221191406,169.0,63737.31640625,0.0,2893.045654296875,1.0,278.8427734375,283.0149841308594,296.5020446777344,300.56793212890625,293.1499938964844,293.1499938964844,278.54998779296875,33373.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929179847240448,1.0,0.0,0.0,3.650075912475586,3.650099277496338,8.88990371095133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.1396484375,0.0,1513.598876953125,1895.4371337890625,0.0,3673.621337890625,0.9022408127784728,1.0,0.0,3.0,1.0,0.0
17923800,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.725645124912262,0.5633563995361328,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.919729471206665,0.4853061735630035,0.4604386687278747,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.853356122970581,0.3890180885791778,0.2737004458904266,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8433663845062256,0.3748665750026703,0.3572158515453338,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7251880764961243,0.233563020825386,1.0645124912261963,285.0081787109375,284.95001220703125,301.9230041503906,293.5251770019531,299.29278564453125,297.2503662109375,285.0085754394531,1.0,0.6105086207389832,0.6493779420852661,0.6493779420852661,1.0,1.0,-3.265299081802368,1.4254639148712158,1.8398350477218628,0.6879311203956604,0.940729320049286,0.940729320049286,0.0,163.72389221191406,169.0,63737.31640625,0.0,2893.045654296875,1.0,278.8427734375,283.0149841308594,296.5020446777344,300.56793212890625,293.1499938964844,293.1499938964844,278.54998779296875,33373.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929179847240448,1.0,0.0,0.0,3.650075912475586,3.650099277496338,8.88990371095133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.1396484375,0.0,1513.598876953125,1895.4371337890625,0.0,3673.621337890625,0.9022408127784728,1.0,0.0,3.0,1.0,0.0
17923860,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.7251468300819397,0.5661319494247437,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9200389385223388,0.487827718257904,0.4631101489067077,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8524496555328369,0.389343649148941,0.2741489708423614,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8427273035049438,0.3755548596382141,0.35811847448349,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7242656350135803,0.2335635125637054,1.0653753280639648,284.8802490234375,284.95001220703125,301.9443359375,293.5172119140625,299.29608154296875,297.2456970214844,284.8813171386719,1.0,0.6124911904335022,0.6461750864982605,0.6461750864982605,1.0,1.0,-3.274512767791748,1.4271610975265503,1.8473516702651973,0.6876571178436279,0.8333007097244263,0.8333007097244263,0.0,165.05288696289062,172.0,64753.484375,0.0,2919.933837890625,1.0,278.5572814941406,282.8637390136719,296.5382080078125,300.7323913574219,293.1499938964844,293.1499938964844,278.8500061035156,41555.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365730285644532,1.0,0.0,0.0,3.5929713249206543,3.5929956436157227,8.613919249000901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.71484375,0.0,1511.5609130859375,1895.4371337890625,0.0,3741.23876953125,0.8991913795471191,1.0,0.0,3.0,1.0,0.0
17923920,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.7251468300819397,0.5661319494247437,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9200389385223388,0.487827718257904,0.4631101489067077,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8524496555328369,0.389343649148941,0.2741489708423614,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8427273035049438,0.3755548596382141,0.35811847448349,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7242656350135803,0.2335635125637054,1.0653753280639648,284.8802490234375,284.95001220703125,301.9443359375,293.5172119140625,299.29608154296875,297.2456970214844,284.8813171386719,1.0,0.6124911904335022,0.6461750864982605,0.6461750864982605,1.0,1.0,-3.274512767791748,1.4271610975265503,1.8473516702651973,0.6876571178436279,0.8333007097244263,0.8333007097244263,0.0,165.05288696289062,172.0,64753.484375,0.0,2919.933837890625,1.0,278.5572814941406,282.8637390136719,296.5382080078125,300.7323913574219,293.1499938964844,293.1499938964844,278.8500061035156,41555.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365730285644532,1.0,0.0,0.0,3.5929713249206543,3.5929956436157227,8.613919249000901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.71484375,0.0,1511.5609130859375,1895.4371337890625,0.0,3741.23876953125,0.8991913795471191,1.0,0.0,3.0,1.0,0.0
17923980,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9990000128746032,0.7247546315193176,0.5701050758361816,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9196957945823668,0.4910620450973511,0.4659103751182556,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8510422110557556,0.3903256952762604,0.2746660709381103,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8415849804878235,0.3767729997634887,0.3590891659259796,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7228899598121643,0.2338739037513733,1.0663152933120728,285.0294189453125,284.95001220703125,301.9674987792969,293.5112609863281,299.3037109375,297.2472839355469,285.0299377441406,1.0,0.6149852275848389,0.6429722309112549,0.6429722309112549,1.0,1.0,-3.2855710983276367,1.4296365976333618,1.8559346199035645,0.6876406073570251,0.9529268145561218,0.9529268145561218,0.0,166.86553955078125,175.0,63885.56640625,0.0,2953.61181640625,1.0,278.8427429199219,283.0278015136719,296.4913024902344,300.5630798339844,293.1499938964844,293.1499938964844,278.54998779296875,32683.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294586181640624,1.0,0.0,0.0,3.6472790241241455,3.6473023891448975,8.876285733094846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.6123046875,0.0,1505.34814453125,1895.4371337890625,0.0,3676.177734375,0.9008122682571412,1.0,0.0,3.0,1.0,0.0
17924040,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9990000128746032,0.7247546315193176,0.5701050758361816,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9196957945823668,0.4910620450973511,0.4659103751182556,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8510422110557556,0.3903256952762604,0.2746660709381103,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8415849804878235,0.3767729997634887,0.3590891659259796,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7228899598121643,0.2338739037513733,1.0663152933120728,285.0294189453125,284.95001220703125,301.9674987792969,293.5112609863281,299.3037109375,297.2472839355469,285.0299377441406,1.0,0.6149852275848389,0.6429722309112549,0.6429722309112549,1.0,1.0,-3.2855710983276367,1.4296365976333618,1.8559346199035645,0.6876406073570251,0.9529268145561218,0.9529268145561218,0.0,166.86553955078125,175.0,63885.56640625,0.0,2953.61181640625,1.0,278.8427429199219,283.0278015136719,296.4913024902344,300.5630798339844,293.1499938964844,293.1499938964844,278.54998779296875,32683.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294586181640624,1.0,0.0,0.0,3.6472790241241455,3.6473023891448975,8.876285733094846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.6123046875,0.0,1505.34814453125,1895.4371337890625,0.0,3676.177734375,0.9008122682571412,1.0,0.0,3.0,1.0,0.0
17924100,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.7239336371421814,0.5722092986106873,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9195656776428224,0.4924695193767547,0.4674587249755859,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8504022359848022,0.3906311392784118,0.2750378847122192,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8410606384277344,0.3772330284118652,0.3597041070461273,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7222545742988586,0.2339489459991455,1.0672399997711182,284.9101867675781,284.95001220703125,301.9798278808594,293.5090637207031,299.306640625,297.2460327148437,284.9051818847656,1.0,0.6164250373840332,0.6413708329200745,0.6413708329200745,1.0,1.0,-3.2922632694244385,1.4313703775405884,1.86089301109314,0.6879136562347412,0.8820162415504456,0.8820162415504456,0.0,167.86863708496094,175.0,65014.98046875,0.0,2973.56005859375,1.0,278.59796142578125,282.88433837890625,296.5386962890625,300.7828369140625,293.1499938964844,293.1499938964844,278.54998779296875,35359.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350778460502625,1.0,0.0,0.0,3.636202096939087,3.636225700378418,8.822452173262718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.3623046875,0.0,1513.0955810546875,1895.4371337890625,0.0,3727.595458984375,0.9012388586997986,1.0,0.0,3.0,1.0,0.0
17924160,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.7223269939422607,0.5752731561660767,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9185665249824524,0.4935910999774933,0.4686390161514282,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8490519523620605,0.3906510770320892,0.2751488983631134,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8398841619491577,0.3774515092372894,0.3600282669067383,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7210549712181091,0.2338486164808273,1.0672751665115356,284.89569091796875,284.95001220703125,301.9927062988281,293.5074462890625,299.3079528808594,297.24176025390625,284.8965148925781,1.0,0.6178792715072632,0.6396649479866028,0.6396649479866028,1.0,1.0,-3.297934293746948,1.4325275421142578,1.8654067516326904,0.6878405809402466,0.8549465537071228,0.8549465537071228,0.0,169.15805053710938,178.0,65075.1171875,0.0,2992.9970703125,1.0,278.5573425292969,282.8691101074219,296.5317687988281,300.7432861328125,293.1499938964844,293.1499938964844,278.8500061035156,39221.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374641180038452,1.0,0.0,0.0,3.6069257259368896,3.606950044631958,8.680958671902772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.697265625,0.0,1509.5950927734375,1895.4371337890625,0.0,3749.361328125,0.8994581699371338,1.0,0.0,3.0,1.0,0.0
17924220,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9990000128746032,0.7202253341674805,0.5809416770935059,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.917205572128296,0.4968000948429107,0.471435010433197,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8468895554542542,0.3916001319885254,0.2756586670875549,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8379960656166077,0.3786281049251556,0.3609824478626251,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.718986988067627,0.2340869158506393,1.0680289268493652,285.0465393066406,284.95001220703125,302.0201416015625,293.5058898925781,299.31695556640625,297.2433166503906,285.04705810546875,1.0,0.6209532022476196,0.6362532377243042,0.6362532377243042,1.0,1.0,-3.3107755184173584,1.435460329055786,1.8753151893615725,0.6878558397293091,0.9859684109687804,0.9859684109687804,0.0,171.6548614501953,181.0,64238.2890625,0.0,3034.853759765625,1.0,278.8428649902344,283.0345764160156,296.48797607421875,300.5804138183594,293.1499938964844,293.1499938964844,278.54998779296875,31249.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308005571365356,1.0,0.0,0.0,3.6617045402526855,3.6617279052734375,8.946639127316303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.3203125,0.0,1510.574462890625,1895.4371337890625,0.0,3688.476806640625,0.902389407157898,1.0,0.0,3.0,1.0,0.0
17924280,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9990000128746032,0.7202253341674805,0.5809416770935059,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.917205572128296,0.4968000948429107,0.471435010433197,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8468895554542542,0.3916001319885254,0.2756586670875549,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8379960656166077,0.3786281049251556,0.3609824478626251,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.718986988067627,0.2340869158506393,1.0680289268493652,285.0465393066406,284.95001220703125,302.0201416015625,293.5058898925781,299.31695556640625,297.2433166503906,285.04705810546875,1.0,0.6209532022476196,0.6362532377243042,0.6362532377243042,1.0,1.0,-3.3107755184173584,1.435460329055786,1.8753151893615725,0.6878558397293091,0.9859684109687804,0.9859684109687804,0.0,171.6548614501953,181.0,64238.2890625,0.0,3034.853759765625,1.0,278.8428649902344,283.0345764160156,296.48797607421875,300.5804138183594,293.1499938964844,293.1499938964844,278.54998779296875,31249.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308005571365356,1.0,0.0,0.0,3.6617045402526855,3.6617279052734375,8.946639127316303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.3203125,0.0,1510.574462890625,1895.4371337890625,0.0,3688.476806640625,0.902389407157898,1.0,0.0,3.0,1.0,0.0
17924340,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.7174225449562073,0.5854522585868835,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9161158800125122,0.4987529516220093,0.4736225306987762,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8452394604682922,0.3918838798999786,0.2761067152023315,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8365434408187866,0.3791622817516327,0.3617770969867706,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7173925638198853,0.2340437024831771,1.0688551664352417,284.90313720703125,284.95001220703125,302.0426025390625,293.50634765625,299.322265625,297.2408752441406,284.9024658203125,1.0,0.6234357953071594,0.6336603164672852,0.6336603164672852,1.0,1.0,-3.321321725845337,1.4379680156707764,1.883353590965271,0.6880437731742859,0.8977599740028381,0.8977599740028381,0.0,173.67535400390625,181.0,65523.51953125,0.0,3069.275390625,1.0,278.5677490234375,282.86627197265625,296.53875732421875,300.7913513183594,293.1499938964844,293.1499938964844,278.54998779296875,35325.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383442997932434,1.0,0.0,0.0,3.645960569381714,3.645984411239624,8.869869816408027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.7470703125,0.0,1523.6368408203125,1895.4371337890625,0.0,3757.379150390625,0.90347158908844,1.0,0.0,3.0,1.0,0.0
17924400,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.7162603139877319,0.587245762348175,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.915435552597046,0.4992757439613342,0.4741493463516235,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8444416522979736,0.3918781280517578,0.2761320471763611,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8358300924301147,0.3792484700679779,0.361897200345993,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7166522145271301,0.2339623570442199,1.0686908960342407,284.9015808105469,284.95001220703125,302.04998779296875,293.5068054199219,299.3236083984375,297.23931884765625,284.90191650390625,1.0,0.6242016553878784,0.6328415274620056,0.6328415274620056,1.0,1.0,-3.324090003967285,1.4384905099868774,1.885599493980408,0.6879516839981079,0.8891046047210693,0.8891046047210693,0.0,174.41981506347656,169.0,65562.4609375,0.0,3079.56005859375,1.0,278.5570068359375,282.86328125,296.5325927734375,300.7723083496094,293.1499938964844,293.1499938964844,278.8500061035156,36343.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390776753425598,1.0,0.0,0.0,3.6392390727996826,3.639263153076172,8.837195650812646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.1201171875,0.0,1523.788818359375,1895.4371337890625,0.0,3764.05517578125,0.903222382068634,1.0,0.0,3.0,1.0,0.0
17924460,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9990000128746032,0.7141810655593872,0.5818525552749634,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.920574188232422,0.5023555755615234,0.4766859412193298,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8472471237182617,0.3927055597305298,0.2764554023742676,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8387547135353088,0.3802948296070099,0.3625916838645935,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7186272144317627,0.2340327948331833,1.0680192708969116,285.0426025390625,284.95001220703125,302.0819091796875,293.5110778808594,299.3339538574219,297.2416687011719,285.0423889160156,1.0,0.6223033666610718,0.6293618679046631,0.6293618679046631,1.0,1.0,-3.321093797683716,1.4338680505752563,1.88722562789917,0.6842343211174011,1.0,1.0,0.0,172.4315185546875,157.0,64473.94921875,0.0,3061.7314453125,1.0,278.84307861328125,283.023681640625,296.4918212890625,300.60400390625,293.1499938964844,293.1499938964844,278.54998779296875,30629.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322485327720642,1.0,0.0,0.0,3.685553312301636,3.685576915740967,9.063558081834344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.99609375,0.0,1532.5128173828125,1895.4371337890625,0.0,3701.73388671875,0.9070284962654114,1.0,0.0,3.0,1.0,0.0
17924520,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9990000128746032,0.7141810655593872,0.5818525552749634,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.920574188232422,0.5023555755615234,0.4766859412193298,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8472471237182617,0.3927055597305298,0.2764554023742676,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8387547135353088,0.3802948296070099,0.3625916838645935,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7186272144317627,0.2340327948331833,1.0680192708969116,285.0426025390625,284.95001220703125,302.0819091796875,293.5110778808594,299.3339538574219,297.2416687011719,285.0423889160156,1.0,0.6223033666610718,0.6293618679046631,0.6293618679046631,1.0,1.0,-3.321093797683716,1.4338680505752563,1.88722562789917,0.6842343211174011,1.0,1.0,0.0,172.4315185546875,157.0,64473.94921875,0.0,3061.7314453125,1.0,278.84307861328125,283.023681640625,296.4918212890625,300.60400390625,293.1499938964844,293.1499938964844,278.54998779296875,30629.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322485327720642,1.0,0.0,0.0,3.685553312301636,3.685576915740967,9.063558081834344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.99609375,0.0,1532.5128173828125,1895.4371337890625,0.0,3701.73388671875,0.9070284962654114,1.0,0.0,3.0,1.0,0.0
17924580,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9990000128746032,0.7138909697532654,0.5680450201034546,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.930946946144104,0.5046349763870239,0.4789693355560303,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8540005683898926,0.3928046226501465,0.2766203880310058,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8455172777175903,0.3807370066642761,0.3630853593349457,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7238121628761292,0.2337973862886428,1.0668219327926636,284.8700561523437,284.95001220703125,302.1153869628906,293.5194091796875,299.3407287597656,297.2377014160156,284.869140625,1.0,0.6173037886619568,0.6258821487426758,0.6258821487426758,1.0,1.0,-3.306602716445923,1.4239261150360107,1.8826767206192017,0.677668571472168,0.8834793567657471,0.8834793567657471,0.0,167.0994873046875,160.0,65413.10546875,0.0,3000.1220703125,1.0,278.55792236328125,282.8336181640625,296.5382995605469,300.7767333984375,293.1499938964844,293.1499938964844,278.8500061035156,36753.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93922621011734,1.0,0.0,0.0,3.657914161682129,3.657938480377197,8.928125794227526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.5869140625,0.0,1547.6380615234375,1895.4371337890625,0.0,3765.406494140625,0.9078245162963868,1.0,0.0,3.0,1.0,0.0
17924640,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9990000128746032,0.7138909697532654,0.5680450201034546,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.930946946144104,0.5046349763870239,0.4789693355560303,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8540005683898926,0.3928046226501465,0.2766203880310058,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8455172777175903,0.3807370066642761,0.3630853593349457,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7238121628761292,0.2337973862886428,1.0668219327926636,284.8700561523437,284.95001220703125,302.1153869628906,293.5194091796875,299.3407287597656,297.2377014160156,284.869140625,1.0,0.6173037886619568,0.6258821487426758,0.6258821487426758,1.0,1.0,-3.306602716445923,1.4239261150360107,1.8826767206192017,0.677668571472168,0.8834793567657471,0.8834793567657471,0.0,167.0994873046875,160.0,65413.10546875,0.0,3000.1220703125,1.0,278.55792236328125,282.8336181640625,296.5382995605469,300.7767333984375,293.1499938964844,293.1499938964844,278.8500061035156,36753.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93922621011734,1.0,0.0,0.0,3.657914161682129,3.657938480377197,8.928125794227526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.5869140625,0.0,1547.6380615234375,1895.4371337890625,0.0,3765.406494140625,0.9078245162963868,1.0,0.0,3.0,1.0,0.0
17924700,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9990000128746032,0.7148591876029968,0.5638117790222168,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9344002604484558,0.5059765577316284,0.4799540936946869,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8560460805892944,0.3930190205574035,0.2765820324420929,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8476253151893616,0.3810911774635315,0.3631987273693084,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7253060936927795,0.2337769567966461,1.0659328699111938,284.9866638183594,284.95001220703125,302.1326599121094,293.5249938964844,299.3451843261719,297.2370910644531,284.991455078125,1.0,0.6160162091255188,0.6241422891616821,0.6241422891616821,1.0,1.0,-3.301699161529541,1.4200397729873655,1.8816595077514648,0.6746394634246826,0.952180564403534,0.952180564403534,0.0,165.4520721435547,160.0,64301.8671875,0.0,2980.29638671875,1.0,278.8023986816406,282.9734191894531,296.4937438964844,300.5574645996094,293.1499938964844,293.1499938964844,278.8500061035156,34034.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334290027618408,1.0,0.0,0.0,3.673509120941162,3.6735332012176514,9.004415915114805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.791015625,0.0,1544.678466796875,1895.4371337890625,0.0,3712.531494140625,0.908434510231018,1.0,0.0,3.0,1.0,0.0
17924760,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9990000128746032,0.7163195013999939,0.5605133175849915,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9375820159912108,0.5076403617858887,0.4813642203807831,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8579494953155518,0.39354208111763,0.276836097240448,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.849558413028717,0.3817072808742523,0.3636450171470642,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7266770005226135,0.2339586317539215,1.0661869049072266,285.00897216796875,284.95001220703125,302.1502380371094,293.5314636230469,299.3521423339844,297.23974609375,285.0090026855469,1.0,0.6153048276901245,0.6227061748504639,0.6227061748504639,1.0,1.0,-3.3005690574646,1.4181140661239624,1.8824549913406368,0.672860324382782,0.9843522310256958,0.9843522310256958,0.0,164.2969207763672,163.0,64209.4296875,0.0,2971.37548828125,1.0,278.8431396484375,282.9952392578125,296.5039367675781,300.5971374511719,293.1499938964844,293.1499938964844,278.54998779296875,31712.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306453466415404,1.0,0.0,0.0,3.695401191711426,3.695424795150757,9.112058023674764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.451171875,0.0,1551.78955078125,1895.4371337890625,0.0,3687.054931640625,0.910512149333954,1.0,0.0,3.0,1.0,0.0
17924820,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9990000128746032,0.7169709801673889,0.5579884648323059,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9410602450370787,0.5100190043449402,0.4838484823703766,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8595170378684998,0.3936998844146728,0.2771244645118713,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8513010144233704,0.3822137117385864,0.36431485414505,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7277400493621826,0.2338943630456924,1.0664225816726685,284.86297607421875,284.95001220703125,302.1864013671875,293.5469970703125,299.3617553710937,297.2367553710937,284.8637390136719,1.0,0.6151453256607056,0.6198338866233826,0.6198338866233826,1.0,1.0,-3.3019540309906006,1.4158929586410522,1.886061191558838,0.6702547669410706,0.8596588373184204,0.8596588373184204,0.0,163.51429748535156,166.0,65256.48828125,0.0,2969.95849609375,1.0,278.556884765625,282.82794189453125,296.5624694824219,300.78326416015625,293.1499938964844,293.1499938964844,278.8500061035156,39294.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368591904640198,1.0,0.0,0.0,3.651232957839966,3.651257514953613,8.895541441233945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.337890625,0.0,1559.197998046875,1895.4371337890625,0.0,3743.847412109375,0.9093595147132874,1.0,0.0,3.0,1.0,0.0
17924880,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9990000128746032,0.7169709801673889,0.5579884648323059,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9410602450370787,0.5100190043449402,0.4838484823703766,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8595170378684998,0.3936998844146728,0.2771244645118713,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8513010144233704,0.3822137117385864,0.36431485414505,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7277400493621826,0.2338943630456924,1.0664225816726685,284.86297607421875,284.95001220703125,302.1864013671875,293.5469970703125,299.3617553710937,297.2367553710937,284.8637390136719,1.0,0.6151453256607056,0.6198338866233826,0.6198338866233826,1.0,1.0,-3.3019540309906006,1.4158929586410522,1.886061191558838,0.6702547669410706,0.8596588373184204,0.8596588373184204,0.0,163.51429748535156,166.0,65256.48828125,0.0,2969.95849609375,1.0,278.556884765625,282.82794189453125,296.5624694824219,300.78326416015625,293.1499938964844,293.1499938964844,278.8500061035156,39294.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368591904640198,1.0,0.0,0.0,3.651232957839966,3.651257514953613,8.895541441233945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.337890625,0.0,1559.197998046875,1895.4371337890625,0.0,3743.847412109375,0.9093595147132874,1.0,0.0,3.0,1.0,0.0
17924940,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.7176505327224731,0.5584340691566467,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.942737638950348,0.5131933093070984,0.4865072965621948,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.859679102897644,0.3945627212524414,0.2775047123432159,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8516666293144226,0.3833003938198089,0.365090399980545,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7276564836502075,0.2341592609882354,1.0668768882751465,285.0173645019531,284.95001220703125,302.22369384765625,293.56573486328125,299.3756408691406,297.2402648925781,285.0179138183594,1.0,0.6161803007125854,0.6169615387916565,0.6169615387916565,1.0,1.0,-3.30761456489563,1.4155561923980713,1.892058491706848,0.6684922575950623,0.9727683663368224,0.9727683663368224,0.0,163.89730834960938,169.0,64287.125,0.0,2984.31689453125,1.0,278.8431091308594,282.999267578125,296.5394897460937,300.6313781738281,293.1499938964844,293.1499938964844,278.54998779296875,32378.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284787178039552,1.0,0.0,0.0,3.695688962936402,3.695712804794312,9.113477403843716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.20703125,0.0,1557.1627197265625,1895.4371337890625,0.0,3667.189208984375,0.9113543033599854,1.0,0.0,3.0,1.0,0.0
17925000,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.7176505327224731,0.5584340691566467,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.942737638950348,0.5131933093070984,0.4865072965621948,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.859679102897644,0.3945627212524414,0.2775047123432159,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8516666293144226,0.3833003938198089,0.365090399980545,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7276564836502075,0.2341592609882354,1.0668768882751465,285.0173645019531,284.95001220703125,302.22369384765625,293.56573486328125,299.3756408691406,297.2402648925781,285.0179138183594,1.0,0.6161803007125854,0.6169615387916565,0.6169615387916565,1.0,1.0,-3.30761456489563,1.4155561923980713,1.892058491706848,0.6684922575950623,0.9727683663368224,0.9727683663368224,0.0,163.89730834960938,169.0,64287.125,0.0,2984.31689453125,1.0,278.8431091308594,282.999267578125,296.5394897460937,300.6313781738281,293.1499938964844,293.1499938964844,278.54998779296875,32378.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284787178039552,1.0,0.0,0.0,3.695688962936402,3.695712804794312,9.113477403843716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.20703125,0.0,1557.1627197265625,1895.4371337890625,0.0,3667.189208984375,0.9113543033599854,1.0,0.0,3.0,1.0,0.0
17925060,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9990000128746032,0.7161549925804138,0.5611916184425354,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9429269433021544,0.5156756043434143,0.4891686737537384,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8586986660957336,0.3948093056678772,0.2779091000556946,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8509268164634705,0.3838837742805481,0.36590775847435,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.726702868938446,0.2341166287660598,1.0676002502441406,284.8812561035156,284.95001220703125,302.2619934082031,293.5873413085937,299.3856506347656,297.237060546875,284.882080078125,1.0,0.6180964708328247,0.6138601899147034,0.6138601899147034,1.0,1.0,-3.316471576690674,1.4163390398025513,1.9001325368881223,0.6672521829605103,0.8640097975730896,0.8640097975730896,0.0,165.19427490234375,172.0,65500.0234375,0.0,3010.79931640625,1.0,278.5568542480469,282.8387451171875,296.6057434082031,300.8374938964844,293.1499938964844,293.1499938964844,278.8500061035156,39117.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353390336036682,1.0,0.0,0.0,3.655606985092163,3.6556315422058105,8.916866249819577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.328125,0.0,1562.7735595703125,1895.4371337890625,0.0,3729.97998046875,0.9101433157920836,1.0,0.0,3.0,1.0,0.0
17925120,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9990000128746032,0.7161549925804138,0.5611916184425354,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9429269433021544,0.5156756043434143,0.4891686737537384,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8586986660957336,0.3948093056678772,0.2779091000556946,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8509268164634705,0.3838837742805481,0.36590775847435,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.726702868938446,0.2341166287660598,1.0676002502441406,284.8812561035156,284.95001220703125,302.2619934082031,293.5873413085937,299.3856506347656,297.237060546875,284.882080078125,1.0,0.6180964708328247,0.6138601899147034,0.6138601899147034,1.0,1.0,-3.316471576690674,1.4163390398025513,1.9001325368881223,0.6672521829605103,0.8640097975730896,0.8640097975730896,0.0,165.19427490234375,172.0,65500.0234375,0.0,3010.79931640625,1.0,278.5568542480469,282.8387451171875,296.6057434082031,300.8374938964844,293.1499938964844,293.1499938964844,278.8500061035156,39117.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353390336036682,1.0,0.0,0.0,3.655606985092163,3.6556315422058105,8.916866249819577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.328125,0.0,1562.7735595703125,1895.4371337890625,0.0,3729.97998046875,0.9101433157920836,1.0,0.0,3.0,1.0,0.0
17925180,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9990000128746032,0.714758574962616,0.5652605295181274,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.942363739013672,0.5189107656478882,0.4919402301311493,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8571307063102722,0.3957273364067077,0.2783685028553009,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8495983481407166,0.3850129246711731,0.3667784035205841,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7252114415168762,0.234358325600624,1.0682218074798584,285.0389709472656,284.95001220703125,302.3012084960937,293.61151123046875,299.39959716796875,297.2401733398437,285.0396423339844,1.0,0.6205211877822876,0.6107587814331055,0.6107587814331055,1.0,1.0,-3.327038526535034,1.417804479598999,1.9092339277267456,0.6662057042121887,0.9924845099449158,0.9924845099449158,0.0,167.00450134277344,175.0,64651.875,0.0,3044.059814453125,1.0,278.8431701660156,283.011962890625,296.5884094238281,300.7005615234375,293.1499938964844,293.1499938964844,278.54998779296875,31679.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276103377342224,1.0,0.0,0.0,3.705333232879639,3.705357074737549,9.161104230770434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.0068359375,0.0,1562.7860107421875,1895.4371337890625,0.0,3659.21826171875,0.9127309918403624,1.0,0.0,3.0,1.0,0.0
17925240,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9990000128746032,0.714758574962616,0.5652605295181274,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.942363739013672,0.5189107656478882,0.4919402301311493,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8571307063102722,0.3957273364067077,0.2783685028553009,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8495983481407166,0.3850129246711731,0.3667784035205841,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7252114415168762,0.234358325600624,1.0682218074798584,285.0389709472656,284.95001220703125,302.3012084960937,293.61151123046875,299.39959716796875,297.2401733398437,285.0396423339844,1.0,0.6205211877822876,0.6107587814331055,0.6107587814331055,1.0,1.0,-3.327038526535034,1.417804479598999,1.9092339277267456,0.6662057042121887,0.9924845099449158,0.9924845099449158,0.0,167.00450134277344,175.0,64651.875,0.0,3044.059814453125,1.0,278.8431701660156,283.011962890625,296.5884094238281,300.7005615234375,293.1499938964844,293.1499938964844,278.54998779296875,31679.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276103377342224,1.0,0.0,0.0,3.705333232879639,3.705357074737549,9.161104230770434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.0068359375,0.0,1562.7860107421875,1895.4371337890625,0.0,3659.21826171875,0.9127309918403624,1.0,0.0,3.0,1.0,0.0
17925300,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9990000128746032,0.7134644389152527,0.5673757791519165,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9421595931053162,0.5203157067298889,0.4934995770454407,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8564467430114746,0.3960129618644714,0.2787292897701263,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8490139842033386,0.3854375779628753,0.3673641383647918,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7245405316352844,0.2344034165143966,1.069022297859192,284.9175109863281,284.95001220703125,302.32110595703125,293.62451171875,299.40576171875,297.2401733398437,284.912109375,1.0,0.6219311952590942,0.6092080473899841,0.6092080473899841,1.0,1.0,-3.333559513092041,1.4190548658370972,1.9145045280456543,0.665955126285553,0.9230322241783142,0.9230322241783142,0.0,167.9968719482422,175.0,65885.421875,0.0,3063.966064453125,1.0,278.5965576171875,282.864990234375,296.6508483886719,300.9410705566406,293.1499938964844,293.1499938964844,278.54998779296875,33642.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328959584236144,1.0,0.0,0.0,3.7011005878448486,3.701124668121338,9.140186421063844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.236328125,0.0,1572.88037109375,1895.4371337890625,0.0,3707.6572265625,0.9138463735580444,1.0,0.0,3.0,1.0,0.0
17925360,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.7113550305366516,0.5705113410949707,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9410240054130554,0.5213961601257324,0.4946575760841369,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8549967408180237,0.395987719297409,0.2788183391094208,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8477216362953186,0.3855979442596435,0.3676448762416839,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.723271906375885,0.2342537939548492,1.0688856840133667,284.8968811035156,284.95001220703125,302.3411560058594,293.6380310058594,299.4100952148437,297.2373046875,284.8974609375,1.0,0.623353123664856,0.607562243938446,0.607562243938446,1.0,1.0,-3.3390049934387207,1.4196979999542236,1.919306993484497,0.6653236746788025,0.8932406902313232,0.8932406902313232,0.0,169.28953552246094,178.0,66029.6796875,0.0,3083.2900390625,1.0,278.5567626953125,282.84375,296.6594543457031,300.9224853515625,293.1499938964844,293.1499938964844,278.8500061035156,36811.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93500417470932,1.0,0.0,0.0,3.681288242340088,3.681312799453736,9.042591955221724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.037109375,0.0,1574.3818359375,1895.4371337890625,0.0,3726.9228515625,0.9131695032119752,1.0,0.0,3.0,1.0,0.0
