time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925420,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.9990000128746032,0.7082790732383728,0.5763452649116516,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9393690824508668,0.5246044397354126,0.4974205195903778,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8526329398155212,0.3968884944915771,0.2792800664901733,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.845604419708252,0.3866986334323883,0.368509829044342,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7210384607315063,0.2343959957361221,1.069186449050903,285.05914306640625,284.95001220703125,302.3817443847656,293.6665344238281,299.4241943359375,297.24072265625,285.06024169921875,1.0,0.6263551712036133,0.6042706370353699,0.6042706370353699,1.0,1.0,-3.3512954711914062,1.4215381145477295,1.9297573566436768,0.664171040058136,1.0,1.0,0.0,171.79800415039062,166.0,65159.9453125,0.0,3124.784423828125,1.0,278.8433837890625,283.0219421386719,296.6452941894531,300.7899780273437,293.1499938964844,293.1499938964844,278.54998779296875,31232.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276999831199646,1.0,0.0,0.0,3.724957227706909,3.7249813079833984,9.25839913179516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.001953125,0.0,1581.7659912109375,1895.4371337890625,0.0,3660.041015625,0.9166011810302734,1.0,0.0,3.0,1.0,0.0
17925480,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.9990000128746032,0.7082790732383728,0.5763452649116516,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9393690824508668,0.5246044397354126,0.4974205195903778,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8526329398155212,0.3968884944915771,0.2792800664901733,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.845604419708252,0.3866986334323883,0.368509829044342,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7210384607315063,0.2343959957361221,1.069186449050903,285.05914306640625,284.95001220703125,302.3817443847656,293.6665344238281,299.4241943359375,297.24072265625,285.06024169921875,1.0,0.6263551712036133,0.6042706370353699,0.6042706370353699,1.0,1.0,-3.3512954711914062,1.4215381145477295,1.9297573566436768,0.664171040058136,1.0,1.0,0.0,171.79800415039062,166.0,65159.9453125,0.0,3124.784423828125,1.0,278.8433837890625,283.0219421386719,296.6452941894531,300.7899780273437,293.1499938964844,293.1499938964844,278.54998779296875,31232.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276999831199646,1.0,0.0,0.0,3.724957227706909,3.7249813079833984,9.25839913179516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.001953125,0.0,1581.7659912109375,1895.4371337890625,0.0,3660.041015625,0.9166011810302734,1.0,0.0,3.0,1.0,0.0
17925540,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.9990000128746032,0.7062328457832336,0.5739479660987854,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9420937299728394,0.5261677503585815,0.4991241693496704,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8541274666786194,0.3971591889858246,0.2796227037906647,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.847152054309845,0.387128084897995,0.3690838515758514,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.7220365405082703,0.2343523800373077,1.0694490671157837,284.9200134277344,284.95001220703125,302.4056701660156,293.6839599609375,299.4310607910156,297.240966796875,284.9154357910156,1.0,0.6256710290908813,0.6023495197296143,0.6023495197296143,1.0,1.0,-3.351903200149536,1.41956627368927,1.932336926460266,0.6622609496116638,0.9466209411621094,0.9466209411621094,0.0,171.01742553710938,166.0,66430.2421875,0.0,3121.65966796875,1.0,278.58331298828125,282.857421875,296.7129821777344,301.0329895019531,293.1499938964844,293.1499938964844,278.54998779296875,32907.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933640718460083,1.0,0.0,0.0,3.7241928577423096,3.724216938018799,9.254599149244314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.1064453125,0.0,1593.6832275390625,1895.4371337890625,0.0,3714.46630859375,0.918245494365692,1.0,0.0,3.0,1.0,0.0
17925600,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.7048525810241699,0.5706303715705872,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9447528123855592,0.5269998908042908,0.499948650598526,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8557213544845581,0.3970831930637359,0.2796018421649933,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8488041162490845,0.3872042298316955,0.3691871464252472,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7231744527816772,0.2341604232788086,1.0686460733413696,284.8963623046875,284.95001220703125,302.4228515625,293.6967468261719,299.4343566894531,297.2386169433594,284.8958435058594,1.0,0.6243638396263123,0.6009790301322937,0.6009790301322937,1.0,1.0,-3.3480465412139893,1.4162276983261108,1.931818962097168,0.6598385572433472,0.9184623956680298,0.9184623956680298,0.0,169.72442626953125,169.0,66445.9609375,0.0,3105.73193359375,1.0,278.5565795898437,282.8358459472656,296.7180480957031,301.0122375488281,293.1499938964844,293.1499938964844,278.25,35188.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350262880325316,1.0,0.0,0.0,3.712374448776245,3.7123990058898926,9.195954930873996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.68359375,0.0,1597.5048828125,1895.4371337890625,0.0,3727.124755859375,0.9182437062263488,1.0,0.0,3.0,1.0,0.0
17925660,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.9990000128746032,0.7013055086135864,0.5703118443489075,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.9461077451705932,0.5286902785301208,0.5015791654586792,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8555733561515808,0.3965873420238495,0.2792977094650268,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.848926305770874,0.3871056735515594,0.3691464364528656,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.7227120399475098,0.2334894388914108,1.065860152244568,284.8084716796875,284.95001220703125,302.4642944335937,293.7283630371094,299.440673828125,297.2293395996094,284.8114318847656,1.0,0.6242141127586365,0.5977997183799744,0.5977997183799744,1.0,1.0,-3.3458447456359863,1.4114990234375,1.9343456029891968,0.6553903818130493,0.7702261805534363,0.7702261805534363,0.0,169.50694274902344,157.0,66947.890625,0.0,3099.663818359375,1.0,278.2574462890625,282.72967529296875,296.7410888671875,301.0859069824219,293.1499938964844,293.1499938964844,278.54998779296875,51780.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398828148841858,1.0,0.0,0.0,3.573992252349853,3.574018239974976,8.523157362105849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.0556640625,0.0,1565.85400390625,1895.4371337890625,0.0,3771.37890625,0.9076146483421326,1.0,0.0,3.0,1.0,0.0
17925720,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.9990000128746032,0.7013055086135864,0.5703118443489075,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.9461077451705932,0.5286902785301208,0.5015791654586792,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8555733561515808,0.3965873420238495,0.2792977094650268,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.848926305770874,0.3871056735515594,0.3691464364528656,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.7227120399475098,0.2334894388914108,1.065860152244568,284.8084716796875,284.95001220703125,302.4642944335937,293.7283630371094,299.440673828125,297.2293395996094,284.8114318847656,1.0,0.6242141127586365,0.5977997183799744,0.5977997183799744,1.0,1.0,-3.3458447456359863,1.4114990234375,1.9343456029891968,0.6553903818130493,0.7702261805534363,0.7702261805534363,0.0,169.50694274902344,157.0,66947.890625,0.0,3099.663818359375,1.0,278.2574462890625,282.72967529296875,296.7410888671875,301.0859069824219,293.1499938964844,293.1499938964844,278.54998779296875,51780.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398828148841858,1.0,0.0,0.0,3.573992252349853,3.574018239974976,8.523157362105849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.0556640625,0.0,1565.85400390625,1895.4371337890625,0.0,3771.37890625,0.9076146483421326,1.0,0.0,3.0,1.0,0.0
17925780,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.9990000128746032,0.700855553150177,0.5591949820518494,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9546289443969728,0.5317359566688538,0.5039401054382324,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8612840175628662,0.3973253071308136,0.2794588804244995,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8546767830848694,0.3880201280117035,0.3695846796035766,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.7267707586288452,0.2334647923707962,1.064123511314392,284.9571533203125,284.95001220703125,302.5060119628906,293.7611389160156,299.4537658691406,297.2328491210937,284.9579772949219,1.0,0.6199806928634644,0.594620406627655,0.594620406627655,1.0,1.0,-3.3339650630950928,1.4023089408874512,1.9316561222076416,0.6491225957870483,0.8443374633789062,0.8443374633789062,0.0,165.2766571044922,175.0,65787.9609375,0.0,3049.4580078125,1.0,278.54150390625,282.8988037109375,296.7275695800781,300.9215087890625,293.1499938964844,293.1499938964844,278.8500061035156,41393.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296720623970032,1.0,0.0,0.0,3.606637716293335,3.6066622734069824,8.679572829350946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.97265625,0.0,1525.3314208984375,1895.4371337890625,0.0,3678.134765625,0.9021468758583068,1.0,0.0,3.0,1.0,0.0
17925840,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.9990000128746032,0.700855553150177,0.5591949820518494,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9546289443969728,0.5317359566688538,0.5039401054382324,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8612840175628662,0.3973253071308136,0.2794588804244995,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8546767830848694,0.3880201280117035,0.3695846796035766,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.7267707586288452,0.2334647923707962,1.064123511314392,284.9571533203125,284.95001220703125,302.5060119628906,293.7611389160156,299.4537658691406,297.2328491210937,284.9579772949219,1.0,0.6199806928634644,0.594620406627655,0.594620406627655,1.0,1.0,-3.3339650630950928,1.4023089408874512,1.9316561222076416,0.6491225957870483,0.8443374633789062,0.8443374633789062,0.0,165.2766571044922,175.0,65787.9609375,0.0,3049.4580078125,1.0,278.54150390625,282.8988037109375,296.7275695800781,300.9215087890625,293.1499938964844,293.1499938964844,278.8500061035156,41393.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296720623970032,1.0,0.0,0.0,3.606637716293335,3.6066622734069824,8.679572829350946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.97265625,0.0,1525.3314208984375,1895.4371337890625,0.0,3678.134765625,0.9021468758583068,1.0,0.0,3.0,1.0,0.0
17925900,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.9990000128746032,0.7017940878868103,0.5594034790992737,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.9555912613868712,0.5336055159568787,0.5055438280105591,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8615739941596985,0.3980346918106079,0.279848039150238,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8550171256065369,0.3887803554534912,0.3701746761798858,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.726828396320343,0.2337290644645691,1.0647939443588257,285.078857421875,284.95001220703125,302.5268859863281,293.77783203125,299.46197509765625,297.2366638183594,285.083740234375,1.0,0.6212344169616699,0.5930306911468506,0.5930306911468506,1.0,1.0,-3.338089942932129,1.4022529125213623,1.9358370304107664,0.6477727890014648,0.946832835674286,0.946832835674286,0.0,165.50465393066406,175.0,64909.61328125,0.0,3059.83203125,1.0,278.7987670898437,283.04058837890625,296.7245788574219,300.7891845703125,293.1499938964844,293.1499938964844,278.8500061035156,34469.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232749938964844,1.0,0.0,0.0,3.646292209625244,3.6463160514831534,8.871483601069485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.828125,0.0,1517.6094970703125,1895.4371337890625,0.0,3619.350830078125,0.9029331207275392,1.0,0.0,3.0,1.0,0.0
17925960,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.9990000128746032,0.7021483778953552,0.5636769533157349,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.9542806148529052,0.5356311202049255,0.5074651837348938,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.8600345253944397,0.3988973200321197,0.2804618775844574,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.8535531759262085,0.3896840214729309,0.371042937040329,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.7255096435546875,0.2341304123401641,1.0666444301605225,285.10821533203125,284.95001220703125,302.5478210449219,293.7947082519531,299.471435546875,297.2418518066406,285.109375,1.0,0.623975932598114,0.5916182398796082,0.5916182398796082,1.0,1.0,-3.349534749984741,1.4056026935577393,1.943932056427002,0.6484982967376709,1.0,1.0,0.0,167.42552185058594,193.0,65053.32421875,0.0,3095.99658203125,1.0,278.8423156738281,283.0668334960937,296.76373291015625,300.8870849609375,293.1499938964844,293.1499938964844,278.54998779296875,30717.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211486577987672,1.0,0.0,0.0,3.678563117980957,3.678586483001709,9.029209309119324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.05859375,0.0,1525.345947265625,1895.4371337890625,0.0,3599.75537109375,0.905588686466217,1.0,0.0,3.0,1.0,0.0
17926020,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.9990000128746032,0.6973618268966675,0.5825960636138916,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9449539184570312,0.5384334921836853,0.5107208490371704,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.8516601920127869,0.3994819223880768,0.281315267086029,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8455320596694946,0.390554815530777,0.3724066019058227,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.7186833024024963,0.2343079894781112,1.069646954536438,284.9710998535156,284.95001220703125,302.589599609375,293.82879638671875,299.4850769042969,297.2425231933594,284.97174072265625,1.0,0.6328162550926208,0.5887933969497681,0.5887933969497681,1.0,1.0,-3.382469415664673,1.41669499874115,1.9657745361328125,0.6522035002708435,0.9635218977928162,0.9635218977928162,0.0,175.30845642089844,196.0,66893.8515625,0.0,3214.902587890625,1.0,278.55670166015625,282.8957824707031,296.85455322265625,301.16168212890625,293.1499938964844,293.1499938964844,278.25,32379.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296006560325624,1.0,0.0,0.0,3.685179471969605,3.685203075408936,9.06171806036582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.4345703125,0.0,1545.3140869140625,1895.4371337890625,0.0,3677.480224609375,0.9089537262916564,1.0,0.0,3.0,1.0,0.0
17926080,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.9990000128746032,0.6973618268966675,0.5825960636138916,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9449539184570312,0.5384334921836853,0.5107208490371704,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.8516601920127869,0.3994819223880768,0.281315267086029,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8455320596694946,0.390554815530777,0.3724066019058227,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.7186833024024963,0.2343079894781112,1.069646954536438,284.9710998535156,284.95001220703125,302.589599609375,293.82879638671875,299.4850769042969,297.2425231933594,284.97174072265625,1.0,0.6328162550926208,0.5887933969497681,0.5887933969497681,1.0,1.0,-3.382469415664673,1.41669499874115,1.9657745361328125,0.6522035002708435,0.9635218977928162,0.9635218977928162,0.0,175.30845642089844,196.0,66893.8515625,0.0,3214.902587890625,1.0,278.55670166015625,282.8957824707031,296.85455322265625,301.16168212890625,293.1499938964844,293.1499938964844,278.25,32379.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296006560325624,1.0,0.0,0.0,3.685179471969605,3.685203075408936,9.06171806036582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.4345703125,0.0,1545.3140869140625,1895.4371337890625,0.0,3677.480224609375,0.9089537262916564,1.0,0.0,3.0,1.0,0.0
17926140,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9990000128746032,0.6873572468757629,0.6000694036483765,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9358131885528564,0.5402449369430542,0.5128177404403687,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8436663150787354,0.3991042077541351,0.2813474237918854,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8379567861557007,0.3905737102031708,0.3728122115135193,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7115564942359924,0.2336301505565643,1.0686163902282717,284.85662841796875,284.95001220703125,302.6312561035156,293.8631286621094,299.4913024902344,297.2316589355469,284.8583374023437,1.0,0.6393480896949768,0.5859684944152832,0.5859684944152832,1.0,1.0,-3.405314922332764,1.423128962516785,1.982185959815979,0.653839647769928,0.8440173268318176,0.8440173268318176,0.0,182.4711456298828,199.0,68258.4765625,0.0,3308.484375,1.0,278.2573547363281,282.7505187988281,296.8899230957031,301.3076171875,293.1499938964844,293.1499938964844,278.54998779296875,40889.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372895956039428,1.0,0.0,0.0,3.629348993301392,3.629373788833618,8.789228900241142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.5634765625,0.0,1546.6943359375,1895.4371337890625,0.0,3747.77099609375,0.906421720981598,1.0,0.0,3.0,1.0,0.0
17926200,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9990000128746032,0.6873572468757629,0.6000694036483765,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9358131885528564,0.5402449369430542,0.5128177404403687,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8436663150787354,0.3991042077541351,0.2813474237918854,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8379567861557007,0.3905737102031708,0.3728122115135193,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7115564942359924,0.2336301505565643,1.0686163902282717,284.85662841796875,284.95001220703125,302.6312561035156,293.8631286621094,299.4913024902344,297.2316589355469,284.8583374023437,1.0,0.6393480896949768,0.5859684944152832,0.5859684944152832,1.0,1.0,-3.405314922332764,1.423128962516785,1.982185959815979,0.653839647769928,0.8440173268318176,0.8440173268318176,0.0,182.4711456298828,199.0,68258.4765625,0.0,3308.484375,1.0,278.2573547363281,282.7505187988281,296.8899230957031,301.3076171875,293.1499938964844,293.1499938964844,278.54998779296875,40889.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372895956039428,1.0,0.0,0.0,3.629348993301392,3.629373788833618,8.789228900241142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.5634765625,0.0,1546.6943359375,1895.4371337890625,0.0,3747.77099609375,0.906421720981598,1.0,0.0,3.0,1.0,0.0
17926260,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9990000128746032,0.6789199709892273,0.6119940280914307,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.92936509847641,0.5432236194610596,0.5154331922531128,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8379347324371338,0.3997933268547058,0.2817109525203705,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8324852585792542,0.3914351463317871,0.373531699180603,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7055825591087341,0.2332492172718048,1.0671308040618896,285.0195617675781,284.95001220703125,302.672607421875,293.8973693847656,299.5015869140625,297.2315368652344,285.020263671875,1.0,0.6445612907409668,0.5822982788085938,0.5822982788085938,1.0,1.0,-3.4223992824554443,1.425817608833313,1.996581792831421,0.6528555750846863,0.9623773694038392,0.9623773694038392,0.0,188.24717712402344,202.0,67504.5,0.0,3381.637939453125,1.0,278.54296875,282.9261779785156,296.8770751953125,301.1734924316406,293.1499938964844,293.1499938964844,278.25,32701.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299624562263488,1.0,0.0,0.0,3.6795339584350586,3.6795575618743896,9.033975629790802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.9892578125,0.0,1541.39501953125,1895.4371337890625,0.0,3680.796875,0.9080920815467834,1.0,0.0,3.0,1.0,0.0
17926320,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9990000128746032,0.6789199709892273,0.6119940280914307,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.92936509847641,0.5432236194610596,0.5154331922531128,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8379347324371338,0.3997933268547058,0.2817109525203705,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8324852585792542,0.3914351463317871,0.373531699180603,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7055825591087341,0.2332492172718048,1.0671308040618896,285.0195617675781,284.95001220703125,302.672607421875,293.8973693847656,299.5015869140625,297.2315368652344,285.020263671875,1.0,0.6445612907409668,0.5822982788085938,0.5822982788085938,1.0,1.0,-3.4223992824554443,1.425817608833313,1.996581792831421,0.6528555750846863,0.9623773694038392,0.9623773694038392,0.0,188.24717712402344,202.0,67504.5,0.0,3381.637939453125,1.0,278.54296875,282.9261779785156,296.8770751953125,301.1734924316406,293.1499938964844,293.1499938964844,278.25,32701.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299624562263488,1.0,0.0,0.0,3.6795339584350586,3.6795575618743896,9.033975629790802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.9892578125,0.0,1541.39501953125,1895.4371337890625,0.0,3680.796875,0.9080920815467834,1.0,0.0,3.0,1.0,0.0
17926380,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9889540672302246,0.6719273924827576,0.6062878370285034,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9198399186134338,0.5453935265541077,0.5180914998054504,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8301281332969666,0.399834543466568,0.2821721136569977,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8249051570892334,0.3917332887649536,0.3743546307086944,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6974623799324036,0.2325145006179809,1.0659689903259275,284.8793029785156,284.95001220703125,302.71356201171875,293.9312438964844,299.5072021484375,297.2259216308594,284.87969970703125,1.0,0.6477423906326294,0.5786281228065491,0.5786281228065491,1.0,1.0,-3.418825387954712,1.419200420379639,1.9996249675750728,0.6472921967506409,0.8514066338539124,0.8514066338539124,0.0,195.4029235839844,205.0,68535.2734375,0.0,3415.177978515625,1.0,278.25701904296875,282.7645874023437,296.9486083984375,301.38330078125,293.1499938964844,293.1499938964844,278.54998779296875,39983.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365369081497192,1.0,0.0,0.0,3.633786916732788,3.633811473846436,8.810736176201317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.3779296875,0.0,1544.8797607421875,1895.4371337890625,0.0,3740.9091796875,0.906315267086029,1.0,0.0,3.0,1.0,0.0
17926440,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9889540672302246,0.6719273924827576,0.6062878370285034,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9198399186134338,0.5453935265541077,0.5180914998054504,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8301281332969666,0.399834543466568,0.2821721136569977,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8249051570892334,0.3917332887649536,0.3743546307086944,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6974623799324036,0.2325145006179809,1.0659689903259275,284.8793029785156,284.95001220703125,302.71356201171875,293.9312438964844,299.5072021484375,297.2259216308594,284.87969970703125,1.0,0.6477423906326294,0.5786281228065491,0.5786281228065491,1.0,1.0,-3.418825387954712,1.419200420379639,1.9996249675750728,0.6472921967506409,0.8514066338539124,0.8514066338539124,0.0,195.4029235839844,205.0,68535.2734375,0.0,3415.177978515625,1.0,278.25701904296875,282.7645874023437,296.9486083984375,301.38330078125,293.1499938964844,293.1499938964844,278.54998779296875,39983.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365369081497192,1.0,0.0,0.0,3.633786916732788,3.633811473846436,8.810736176201317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.3779296875,0.0,1544.8797607421875,1895.4371337890625,0.0,3740.9091796875,0.906315267086029,1.0,0.0,3.0,1.0,0.0
17926500,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9846435189247132,0.6698454022407532,0.6039692163467407,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.916381299495697,0.5467072129249573,0.5192101001739502,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8271260261535645,0.4000374972820282,0.2822531163692474,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8219976425170898,0.392030656337738,0.3745847344398498,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6942378878593445,0.2322567999362945,1.064815878868103,284.99920654296875,284.95001220703125,302.7338562011719,293.94793701171875,299.5111694335937,297.225341796875,285.0033874511719,1.0,0.6488692760467529,0.5767930150032043,0.5767930150032043,1.0,1.0,-3.416367530822754,1.4155831336975098,2.000784397125244,0.6441405415534973,0.9267265796661376,0.9267265796661376,0.0,198.16848754882807,205.0,67532.796875,0.0,3425.58642578125,1.0,278.5016784667969,282.9049377441406,296.9178466796875,301.1825866699219,293.1499938964844,293.1499938964844,278.54998779296875,35621.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930971086025238,1.0,0.0,0.0,3.65570330619812,3.65572738647461,8.917336913327745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.763671875,0.0,1536.6875,1895.4371337890625,0.0,3690.039306640625,0.9063475131988524,1.0,0.0,3.0,1.0,0.0
17926560,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9817731380462646,0.6683754324913025,0.6025491952896118,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9146651029586792,0.5483182668685913,0.5207008719444275,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8254178762435913,0.400510162115097,0.2825725078582763,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.820341169834137,0.392566978931427,0.375084638595581,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.6922633051872253,0.2322109639644622,1.0645872354507446,285.0208435058594,284.95001220703125,302.7539978027344,293.96441650390625,299.5174865722656,297.2278747558594,285.0211181640625,1.0,0.649998128414154,0.5752537846565247,0.5752537846565247,1.0,1.0,-3.4171576499938965,1.4137543439865112,2.003403186798096,0.6420647501945496,0.9623202681541444,0.9623202681541444,0.0,200.11355590820312,208.0,67514.7734375,0.0,3438.802490234375,1.0,278.54302978515625,282.927001953125,296.9394836425781,301.240966796875,293.1499938964844,293.1499938964844,278.25,32649.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285366535186768,1.0,0.0,0.0,3.679868459701538,3.679892063140869,9.035617836161692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.56640625,0.0,1541.3760986328125,1895.4371337890625,0.0,3667.720947265625,0.9081012606620787,1.0,0.0,3.0,1.0,0.0
17926620,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9753431677818298,0.6637540459632874,0.5990473628044128,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9108445644378662,0.5505070686340332,0.5232197642326355,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8216383457183838,0.4005413949489593,0.2829180955886841,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8167031407356262,0.3928861618041992,0.3757776618003845,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6881640553474426,0.2317330837249755,1.0638319253921509,284.8819885253906,284.95001220703125,302.79376220703125,293.9966125488281,299.5244140625,297.2237854003906,284.8824462890625,1.0,0.6519458293914795,0.5721754431724548,0.5721754431724548,1.0,1.0,-3.4163260459899902,1.4089970588684082,2.007328987121582,0.6376110315322876,0.8532459735870361,0.8532459735870361,0.0,204.10031127929688,211.0,68585.4921875,0.0,3460.127685546875,1.0,278.25701904296875,282.7665405273437,297.0115051269531,301.4490966796875,293.1499938964844,293.1499938964844,278.54998779296875,39832.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345616102218628,1.0,0.0,0.0,3.634846448898315,3.634871006011963,8.815875389700523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.1533203125,0.0,1544.9346923828125,1895.4371337890625,0.0,3722.881103515625,0.9063751697540284,1.0,0.0,3.0,1.0,0.0
17926680,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9753431677818298,0.6637540459632874,0.5990473628044128,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9108445644378662,0.5505070686340332,0.5232197642326355,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8216383457183838,0.4005413949489593,0.2829180955886841,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8167031407356262,0.3928861618041992,0.3757776618003845,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6881640553474426,0.2317330837249755,1.0638319253921509,284.8819885253906,284.95001220703125,302.79376220703125,293.9966125488281,299.5244140625,297.2237854003906,284.8824462890625,1.0,0.6519458293914795,0.5721754431724548,0.5721754431724548,1.0,1.0,-3.4163260459899902,1.4089970588684082,2.007328987121582,0.6376110315322876,0.8532459735870361,0.8532459735870361,0.0,204.10031127929688,211.0,68585.4921875,0.0,3460.127685546875,1.0,278.25701904296875,282.7665405273437,297.0115051269531,301.4490966796875,293.1499938964844,293.1499938964844,278.54998779296875,39832.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345616102218628,1.0,0.0,0.0,3.634846448898315,3.634871006011963,8.815875389700523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.1533203125,0.0,1544.9346923828125,1895.4371337890625,0.0,3722.881103515625,0.9063751697540284,1.0,0.0,3.0,1.0,0.0
17926740,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9701843857765198,0.6609664559364319,0.5961503386497498,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9083792567253112,0.5532355904579163,0.5255709290504456,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8188783526420593,0.4011660516262054,0.283229649066925,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8140529990196228,0.3936744630336761,0.3763960301876068,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.6850942969322205,0.2316159158945083,1.0630784034729004,285.0238037109375,284.95001220703125,302.8296203613281,294.0251159667969,299.5341186523437,297.2264099121094,285.0242614746094,1.0,0.6534978151321411,0.5693432688713074,0.5693432688713074,1.0,1.0,-3.4158706665039062,1.4047120809555054,2.011158466339112,0.6333030462265015,0.96266371011734,0.96266371011734,0.0,207.1364898681641,211.0,67582.1796875,0.0,3476.803466796875,1.0,278.5404052734375,282.9285888671875,296.9979248046875,301.2999267578125,293.1499938964844,293.1499938964844,278.54998779296875,32677.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267807602882384,1.0,0.0,0.0,3.679429292678833,3.679453134536743,9.0334617652843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.328125,0.0,1541.098388671875,1895.4371337890625,0.0,3651.598876953125,0.9080439805984496,1.0,0.0,3.0,1.0,0.0
17926800,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9698622226715088,0.6607478857040405,0.5959727764129639,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9082977771759032,0.5534942150115967,0.5258222222328186,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8187444806098938,0.4012409150600433,0.2832874357700348,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8139258027076721,0.3937620222568512,0.3764852285385132,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6849302649497986,0.2316240668296814,1.0631332397460938,285.0247497558594,284.95001220703125,302.83270263671875,294.02752685546875,299.5350646972656,297.22686767578125,285.0250549316406,1.0,0.6536486148834229,0.5690970420837402,0.5690970420837402,1.0,1.0,-3.4162018299102783,1.4044970273971558,2.011704683303833,0.6330125331878662,0.9672330021858216,0.9672330021858216,0.0,207.34088134765625,214.0,67593.734375,0.0,3478.777587890625,1.0,278.5429992675781,282.92950439453125,297.0028991699219,301.3100891113281,293.1499938964844,293.1499938964844,278.25,32440.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926624357700348,1.0,0.0,0.0,3.681996583938599,3.6820201873779297,9.046071909324382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.7060546875,0.0,1542.1954345703125,1895.4371337890625,0.0,3650.16162109375,0.9083402752876282,1.0,0.0,3.0,1.0,0.0
17926860,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9640669822692872,0.6563262939453125,0.5926660299301147,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9057953357696532,0.55571049451828,0.5283498764038086,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8158344626426697,0.4012838006019592,0.2836241722106933,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.811135470867157,0.3941029012203216,0.3771773278713226,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6818336248397827,0.2312573343515396,1.0628305673599243,284.88385009765625,284.95001220703125,302.8707580566406,294.0568542480469,299.54150390625,297.22332763671875,284.8842163085937,1.0,0.6553480625152588,0.5661826133728027,0.5661826133728027,1.0,1.0,-3.4161486625671387,1.4001476764678955,2.016000986099243,0.6288202404975891,0.8589690923690796,0.8589690923690796,0.0,210.65185546875,217.0,68694.5703125,0.0,3497.982421875,1.0,278.2569580078125,282.76666259765625,297.0727233886719,301.5185241699219,293.1499938964844,293.1499938964844,278.54998779296875,39293.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328538775444032,1.0,0.0,0.0,3.6406409740448,3.640665292739868,8.844004923957982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.681640625,0.0,1547.3582763671875,1895.4371337890625,0.0,3707.272216796875,0.9070190787315368,1.0,0.0,3.0,1.0,0.0
17926920,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9640669822692872,0.6563262939453125,0.5926660299301147,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9057953357696532,0.55571049451828,0.5283498764038086,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8158344626426697,0.4012838006019592,0.2836241722106933,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.811135470867157,0.3941029012203216,0.3771773278713226,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6818336248397827,0.2312573343515396,1.0628305673599243,284.88385009765625,284.95001220703125,302.8707580566406,294.0568542480469,299.54150390625,297.22332763671875,284.8842163085937,1.0,0.6553480625152588,0.5661826133728027,0.5661826133728027,1.0,1.0,-3.4161486625671387,1.4001476764678955,2.016000986099243,0.6288202404975891,0.8589690923690796,0.8589690923690796,0.0,210.65185546875,217.0,68694.5703125,0.0,3497.982421875,1.0,278.2569580078125,282.76666259765625,297.0727233886719,301.5185241699219,293.1499938964844,293.1499938964844,278.54998779296875,39293.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328538775444032,1.0,0.0,0.0,3.6406409740448,3.640665292739868,8.844004923957982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.681640625,0.0,1547.3582763671875,1895.4371337890625,0.0,3707.272216796875,0.9070190787315368,1.0,0.0,3.0,1.0,0.0
17926980,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9588053822517396,0.6534273624420166,0.5896846652030945,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.903921604156494,0.5587083101272583,0.5309489965438843,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8133546113967896,0.4019834697246551,0.2839840054512024,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8087553977966309,0.3949847221374511,0.3778786361217499,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.6791231632232666,0.2312057614326477,1.0623739957809448,285.0268249511719,284.95001220703125,302.90771484375,294.0842590332031,299.55145263671875,297.22662353515625,285.027099609375,1.0,0.6569397449493408,0.56326824426651,0.56326824426651,1.0,1.0,-3.416405200958252,1.3958940505981443,2.0205111503601074,0.6244118213653564,0.974310040473938,0.974310040473938,0.0,213.58761596679688,220.0,67696.375,0.0,3515.75244140625,1.0,278.54302978515625,282.9298400878906,297.0607604980469,301.3763122558594,293.1499938964844,293.1499938964844,278.25,32167.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251580238342284,1.0,0.0,0.0,3.6873879432678223,3.687411546707153,9.072583111446876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.5830078125,0.0,1546.197509765625,1895.4371337890625,0.0,3636.681396484375,0.9092391133308412,1.0,0.0,3.0,1.0,0.0
17927040,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9588053822517396,0.6534273624420166,0.5896846652030945,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.903921604156494,0.5587083101272583,0.5309489965438843,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8133546113967896,0.4019834697246551,0.2839840054512024,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8087553977966309,0.3949847221374511,0.3778786361217499,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.6791231632232666,0.2312057614326477,1.0623739957809448,285.0268249511719,284.95001220703125,302.90771484375,294.0842590332031,299.55145263671875,297.22662353515625,285.027099609375,1.0,0.6569397449493408,0.56326824426651,0.56326824426651,1.0,1.0,-3.416405200958252,1.3958940505981443,2.0205111503601074,0.6244118213653564,0.974310040473938,0.974310040473938,0.0,213.58761596679688,220.0,67696.375,0.0,3515.75244140625,1.0,278.54302978515625,282.9298400878906,297.0607604980469,301.3763122558594,293.1499938964844,293.1499938964844,278.25,32167.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251580238342284,1.0,0.0,0.0,3.6873879432678223,3.687411546707153,9.072583111446876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.5830078125,0.0,1546.197509765625,1895.4371337890625,0.0,3636.681396484375,0.9092391133308412,1.0,0.0,3.0,1.0,0.0
17927100,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.956501841545105,0.6514952778816223,0.5884016752243042,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.903337299823761,0.5599737763404846,0.5324131846427917,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8124160766601562,0.4021486043930053,0.2842795848846435,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8078609704971313,0.3952811360359192,0.3783690333366394,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6780881881713867,0.231130450963974,1.0627098083496094,284.9033203125,284.95001220703125,302.92578125,294.0971374511719,299.5550842285156,297.2264709472656,284.89813232421875,1.0,0.6578371524810791,0.5618110299110413,0.5618110299110413,1.0,1.0,-3.417977809906006,1.3943493366241455,2.0236284732818604,0.6226015686988831,0.8988862633705139,0.8988862633705139,0.0,214.9367218017578,220.0,68828.6015625,0.0,3527.357177734375,1.0,278.2970275878906,282.7832946777344,297.1202087402344,301.61187744140625,293.1499938964844,293.1499938964844,278.25,34763.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299734234809875,1.0,0.0,0.0,3.6778483390808105,3.6778724193573,9.025700933307236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.1865234375,0.0,1555.048095703125,1895.4371337890625,0.0,3680.897705078125,0.909886360168457,1.0,0.0,3.0,1.0,0.0
17927160,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9530649781227112,0.649109423160553,0.5864690542221069,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9018675088882446,0.5609121918678284,0.5334684252738953,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.810673713684082,0.4020172953605652,0.2843139469623565,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8061744570732117,0.3953191936016083,0.3785641491413116,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.676364541053772,0.230869635939598,1.0622094869613647,284.8827819824219,284.95001220703125,302.9435119628906,294.1094665527344,299.5566101074219,297.2231140136719,284.8831481933594,1.0,0.658592164516449,0.5603736639022827,0.5603736639022827,1.0,1.0,-3.41660213470459,1.3915337324142456,2.0250682830810547,0.6201836466789246,0.864533007144928,0.864533007144928,0.0,216.7543182373047,223.0,68807.7734375,0.0,3534.7099609375,1.0,278.2569274902344,282.7638854980469,297.1265563964844,301.5818786621094,293.1499938964844,293.1499938964844,278.54998779296875,38830.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931579887866974,1.0,0.0,0.0,3.648867607116699,3.648892164230346,8.884019848665048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.392578125,0.0,1553.07763671875,1895.4371337890625,0.0,3695.614013671875,0.908291220664978,1.0,0.0,3.0,1.0,0.0
17927220,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9477860927581788,0.6462863087654114,0.5835516452789307,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9002268314361572,0.5638917684555054,0.5360438227653503,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8082922101020813,0.4027003049850464,0.2846589684486389,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8038889169692993,0.3961864411830902,0.3792479634284973,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.6738618612289429,0.2308312952518463,1.0618115663528442,285.02618408203125,284.95001220703125,302.9779968261719,294.13214111328125,299.5651550292969,297.2263488769531,285.0264587402344,1.0,0.6601614356040955,0.5574988722801208,0.5574988722801208,1.0,1.0,-3.416938781738281,1.387219786643982,2.029719114303589,0.6157243251800537,0.979605197906494,0.979605197906494,0.0,219.63677978515625,226.0,67789.2421875,0.0,3552.365234375,1.0,278.5430908203125,282.92755126953125,297.1097106933594,301.4334716796875,293.1499938964844,293.1499938964844,278.25,32018.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240977168083192,1.0,0.0,0.0,3.694478988647461,3.694502592086792,9.107510550165898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.123046875,0.0,1553.0628662109375,1895.4371337890625,0.0,3626.92529296875,0.9106654524803162,1.0,0.0,3.0,1.0,0.0
