time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927280,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9477860927581788,0.6462863087654114,0.5835516452789307,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9002268314361572,0.5638917684555054,0.5360438227653503,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8082922101020813,0.4027003049850464,0.2846589684486389,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8038889169692993,0.3961864411830902,0.3792479634284973,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.6738618612289429,0.2308312952518463,1.0618115663528442,285.02618408203125,284.95001220703125,302.9779968261719,294.13214111328125,299.5651550292969,297.2263488769531,285.0264587402344,1.0,0.6601614356040955,0.5574988722801208,0.5574988722801208,1.0,1.0,-3.416938781738281,1.387219786643982,2.029719114303589,0.6157243251800537,0.979605197906494,0.979605197906494,0.0,219.63677978515625,226.0,67789.2421875,0.0,3552.365234375,1.0,278.5430908203125,282.92755126953125,297.1097106933594,301.4334716796875,293.1499938964844,293.1499938964844,278.25,32018.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240977168083192,1.0,0.0,0.0,3.694478988647461,3.694502592086792,9.107510550165898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.123046875,0.0,1553.0628662109375,1895.4371337890625,0.0,3626.92529296875,0.9106654524803162,1.0,0.0,3.0,1.0,0.0
17927340,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9420395493507384,0.6420575976371765,0.5804114937782288,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8983349204063416,0.5660638213157654,0.5385378003120422,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8056650161743164,0.4027135372161865,0.2849758565425873,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.801414966583252,0.3965010941028595,0.37991663813591,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6712839007377625,0.2305018603801727,1.0616822242736816,284.8803100585937,284.95001220703125,303.01104736328125,294.1520080566406,299.5686950683594,297.22271728515625,284.88055419921875,1.0,0.66180419921875,0.5546241402626038,0.5546241402626038,1.0,1.0,-3.4172022342681885,1.3827669620513916,2.034435272216797,0.6114115715026855,0.8674765229225159,0.8674765229225159,0.0,222.78013610839844,229.0,68895.453125,0.0,3571.350830078125,1.0,278.2568664550781,282.7597045898437,297.1697998046875,301.6327514648437,293.1499938964844,293.1499938964844,278.54998779296875,38640.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306907057762146,1.0,0.0,0.0,3.656978130340576,3.657002687454224,8.923557288653683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.6767578125,0.0,1560.7393798828125,1895.4371337890625,0.0,3687.470458984375,0.909873902797699,1.0,0.0,3.0,1.0,0.0
17927400,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9420395493507384,0.6420575976371765,0.5804114937782288,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8983349204063416,0.5660638213157654,0.5385378003120422,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8056650161743164,0.4027135372161865,0.2849758565425873,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.801414966583252,0.3965010941028595,0.37991663813591,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6712839007377625,0.2305018603801727,1.0616822242736816,284.8803100585937,284.95001220703125,303.01104736328125,294.1520080566406,299.5686950683594,297.22271728515625,284.88055419921875,1.0,0.66180419921875,0.5546241402626038,0.5546241402626038,1.0,1.0,-3.4172022342681885,1.3827669620513916,2.034435272216797,0.6114115715026855,0.8674765229225159,0.8674765229225159,0.0,222.78013610839844,229.0,68895.453125,0.0,3571.350830078125,1.0,278.2568664550781,282.7597045898437,297.1697998046875,301.6327514648437,293.1499938964844,293.1499938964844,278.54998779296875,38640.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306907057762146,1.0,0.0,0.0,3.656978130340576,3.657002687454224,8.923557288653683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.6767578125,0.0,1560.7393798828125,1895.4371337890625,0.0,3687.470458984375,0.909873902797699,1.0,0.0,3.0,1.0,0.0
17927460,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9367979764938354,0.6393193006515503,0.5775700211524963,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8968128561973572,0.5690211057662964,0.54108726978302,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8033277988433838,0.4033802151679992,0.2853073477745056,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7992454767227173,0.3973517119884491,0.3805821239948272,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.6689296364784241,0.2304677665233612,1.061299204826355,285.02362060546875,284.95001220703125,303.04248046875,294.1687316894531,299.5757751464844,297.2258605957031,285.0238647460937,1.0,0.6633667945861816,0.5518420934677124,0.5518420934677124,1.0,1.0,-3.41757869720459,1.3784617185592651,2.0391170978546143,0.6069650053977966,0.9807595014572144,0.9807595014572144,0.0,225.6508178710937,232.0,67848.1640625,0.0,3589.03955078125,1.0,278.54315185546875,282.92352294921875,297.147216796875,301.47723388671875,293.1499938964844,293.1499938964844,278.25,32063.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233930706977844,1.0,0.0,0.0,3.701147794723511,3.701171636581421,9.140419479081174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.7578125,0.0,1560.95751953125,1895.4371337890625,0.0,3620.4384765625,0.9122209548950196,1.0,0.0,3.0,1.0,0.0
17927520,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9367979764938354,0.6393193006515503,0.5775700211524963,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8968128561973572,0.5690211057662964,0.54108726978302,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8033277988433838,0.4033802151679992,0.2853073477745056,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7992454767227173,0.3973517119884491,0.3805821239948272,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.6689296364784241,0.2304677665233612,1.061299204826355,285.02362060546875,284.95001220703125,303.04248046875,294.1687316894531,299.5757751464844,297.2258605957031,285.0238647460937,1.0,0.6633667945861816,0.5518420934677124,0.5518420934677124,1.0,1.0,-3.41757869720459,1.3784617185592651,2.0391170978546143,0.6069650053977966,0.9807595014572144,0.9807595014572144,0.0,225.6508178710937,232.0,67848.1640625,0.0,3589.03955078125,1.0,278.54315185546875,282.92352294921875,297.147216796875,301.47723388671875,293.1499938964844,293.1499938964844,278.25,32063.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233930706977844,1.0,0.0,0.0,3.701147794723511,3.701171636581421,9.140419479081174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.7578125,0.0,1560.95751953125,1895.4371337890625,0.0,3620.4384765625,0.9122209548950196,1.0,0.0,3.0,1.0,0.0
17927580,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9311494827270508,0.6351916193962097,0.5745149254798889,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8950426578521729,0.5711621642112732,0.5435550808906555,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8007919192314148,0.4033766388893127,0.285612940788269,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7968940138816833,0.3976485133171081,0.3812346458435058,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6665040254592896,0.230142742395401,1.0611873865127563,284.8772888183594,284.95001220703125,303.0722351074219,294.1820373535156,299.5777893066406,297.2221374511719,284.8775634765625,1.0,0.665006697177887,0.5490601062774658,0.5490601062774658,1.0,1.0,-3.4179012775421143,1.374036192893982,2.0438649654388428,0.6026714444160461,0.8663703203201294,0.8663703203201294,0.0,228.7862091064453,235.0,68929.4609375,0.0,3608.126220703125,1.0,278.2568054199219,282.7554016113281,297.2006225585937,301.6683959960937,293.1499938964844,293.1499938964844,278.54998779296875,38846.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301458597183228,1.0,0.0,0.0,3.662245273590088,3.6622700691223145,8.949281209424953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.2685546875,0.0,1568.2041015625,1895.4371337890625,0.0,3682.47802734375,0.9112899899482728,1.0,0.0,3.0,1.0,0.0
17927640,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9311494827270508,0.6351916193962097,0.5745149254798889,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8950426578521729,0.5711621642112732,0.5435550808906555,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8007919192314148,0.4033766388893127,0.285612940788269,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7968940138816833,0.3976485133171081,0.3812346458435058,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6665040254592896,0.230142742395401,1.0611873865127563,284.8772888183594,284.95001220703125,303.0722351074219,294.1820373535156,299.5777893066406,297.2221374511719,284.8775634765625,1.0,0.665006697177887,0.5490601062774658,0.5490601062774658,1.0,1.0,-3.4179012775421143,1.374036192893982,2.0438649654388428,0.6026714444160461,0.8663703203201294,0.8663703203201294,0.0,228.7862091064453,235.0,68929.4609375,0.0,3608.126220703125,1.0,278.2568054199219,282.7554016113281,297.2006225585937,301.6683959960937,293.1499938964844,293.1499938964844,278.54998779296875,38846.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301458597183228,1.0,0.0,0.0,3.662245273590088,3.6622700691223145,8.949281209424953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.2685546875,0.0,1568.2041015625,1895.4371337890625,0.0,3682.47802734375,0.9112899899482728,1.0,0.0,3.0,1.0,0.0
17927700,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9280381202697754,0.6336426734924316,0.5728105306625366,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8939125537872314,0.5724726319313049,0.5446129441261292,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7992796897888184,0.4035608768463135,0.2856442630290985,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7954859733581543,0.3979429900646209,0.3814139068126678,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.665071964263916,0.2300379276275634,1.0605884790420532,284.998046875,284.95001220703125,303.0864562988281,294.1872863769531,299.5795593261719,297.22216796875,285.00244140625,1.0,0.6657193303108215,0.5476691126823425,0.5476691126823425,1.0,1.0,-3.4166505336761475,1.3712071180343628,2.045443534851074,0.6000897884368896,0.9415954351425172,0.9415954351425172,0.0,230.4525451660156,235.0,67894.0078125,0.0,3614.875,1.0,278.5023498535156,282.89678955078125,297.160400390625,301.4570007324219,293.1499938964844,293.1499938964844,278.54998779296875,34991.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924997866153717,1.0,0.0,0.0,3.682421922683716,3.682446002960205,9.048162610270084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.0576171875,0.0,1561.924072265625,1895.4371337890625,0.0,3635.20849609375,0.9115772247314452,1.0,0.0,3.0,1.0,0.0
17927760,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.926054060459137,0.6325401067733765,0.5717531442642212,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8936192989349365,0.5740958452224731,0.5460790395736694,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7985581755638123,0.4040284156799316,0.28593310713768,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7948279976844788,0.3984839618206024,0.3818845748901367,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.664283812046051,0.230113536119461,1.060826301574707,285.02032470703125,284.95001220703125,303.10015869140625,294.19158935546875,299.5830993652344,297.2252197265625,285.0205078125,1.0,0.6665694117546082,0.5463134050369263,0.5463134050369263,1.0,1.0,-3.418336868286133,1.369672417640686,2.048664331436157,0.5981491804122925,0.9773980379104614,0.9773980379104614,0.0,231.65415954589844,238.0,67854.375,0.0,3625.94921875,1.0,278.543212890625,282.9189453125,297.1708374023437,301.5038757324219,293.1499938964844,293.1499938964844,278.25,32285.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230401515960692,1.0,0.0,0.0,3.705490112304688,3.7055139541625977,9.161880143437884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.1201171875,0.0,1567.5716552734375,1895.4371337890625,0.0,3617.187744140625,0.9134529829025269,1.0,0.0,3.0,1.0,0.0
17927820,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9206377267837524,0.6285192966461182,0.5687864422798157,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8919556736946106,0.57620769739151,0.5485205054283142,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7961350083351135,0.4040093421936035,0.2862284183502197,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.792588472366333,0.3987658619880676,0.3825224339962005,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6619986891746521,0.2297946065664291,1.060734510421753,284.8748474121094,284.95001220703125,303.1261291503906,294.1970520019531,299.5833435058594,297.2214660644531,284.8751525878906,1.0,0.6682094931602478,0.5436019897460938,0.5436019897460938,1.0,1.0,-3.41872787475586,1.3652541637420654,2.053473711013794,0.5938346982002258,0.8614431619644165,0.8614431619644165,0.0,234.7852325439453,241.0,68893.5546875,0.0,3645.18359375,1.0,278.2568054199219,282.7518310546875,297.2164306640625,301.6849060058594,293.1499938964844,293.1499938964844,278.54998779296875,39392.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299609065055848,1.0,0.0,0.0,3.6631126403808594,3.663137435913086,8.953521160037781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.8369140625,0.0,1573.277099609375,1895.4371337890625,0.0,3680.782470703125,0.91212260723114,1.0,0.0,3.0,1.0,0.0
17927880,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9206377267837524,0.6285192966461182,0.5687864422798157,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8919556736946106,0.57620769739151,0.5485205054283142,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7961350083351135,0.4040093421936035,0.2862284183502197,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.792588472366333,0.3987658619880676,0.3825224339962005,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6619986891746521,0.2297946065664291,1.060734510421753,284.8748474121094,284.95001220703125,303.1261291503906,294.1970520019531,299.5833435058594,297.2214660644531,284.8751525878906,1.0,0.6682094931602478,0.5436019897460938,0.5436019897460938,1.0,1.0,-3.41872787475586,1.3652541637420654,2.053473711013794,0.5938346982002258,0.8614431619644165,0.8614431619644165,0.0,234.7852325439453,241.0,68893.5546875,0.0,3645.18359375,1.0,278.2568054199219,282.7518310546875,297.2164306640625,301.6849060058594,293.1499938964844,293.1499938964844,278.54998779296875,39392.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299609065055848,1.0,0.0,0.0,3.6631126403808594,3.663137435913086,8.953521160037781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.8369140625,0.0,1573.277099609375,1895.4371337890625,0.0,3680.782470703125,0.91212260723114,1.0,0.0,3.0,1.0,0.0
17927940,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9158403873443604,0.6259648203849792,0.5661178231239319,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8906344771385193,0.5791233777999878,0.5510262846946716,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7940079569816589,0.4046492576599121,0.2865389287471771,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7906314730644226,0.3995921909809112,0.383163571357727,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6599153280258179,0.2297751903533935,1.060417890548706,285.0170288085937,284.95001220703125,303.1499938964844,294.1981506347656,299.5868225097656,297.2245788574219,285.0172119140625,1.0,0.6697765588760376,0.5408905744552612,0.5408905744552612,1.0,1.0,-3.41928505897522,1.3608675003051758,2.058417558670044,0.5892435908317566,0.9702272415161132,0.9702272415161132,0.0,237.64356994628903,244.0,67793.859375,0.0,3663.2529296875,1.0,278.5431823730469,282.91455078125,297.1786193847656,301.51080322265625,293.1499938964844,293.1499938964844,278.25,32653.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230564832687378,1.0,0.0,0.0,3.7058475017547607,3.705871343612671,9.163647405330266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.8125,0.0,1570.768310546875,1895.4371337890625,0.0,3617.33837890625,0.9139562845230104,1.0,0.0,3.0,1.0,0.0
17928000,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9158403873443604,0.6259648203849792,0.5661178231239319,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8906344771385193,0.5791233777999878,0.5510262846946716,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7940079569816589,0.4046492576599121,0.2865389287471771,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7906314730644226,0.3995921909809112,0.383163571357727,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6599153280258179,0.2297751903533935,1.060417890548706,285.0170288085937,284.95001220703125,303.1499938964844,294.1981506347656,299.5868225097656,297.2245788574219,285.0172119140625,1.0,0.6697765588760376,0.5408905744552612,0.5408905744552612,1.0,1.0,-3.41928505897522,1.3608675003051758,2.058417558670044,0.5892435908317566,0.9702272415161132,0.9702272415161132,0.0,237.64356994628903,244.0,67793.859375,0.0,3663.2529296875,1.0,278.5431823730469,282.91455078125,297.1786193847656,301.51080322265625,293.1499938964844,293.1499938964844,278.25,32653.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230564832687378,1.0,0.0,0.0,3.7058475017547607,3.705871343612671,9.163647405330266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.8125,0.0,1570.768310546875,1895.4371337890625,0.0,3617.33837890625,0.9139562845230104,1.0,0.0,3.0,1.0,0.0
17928060,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9072735905647278,0.6200633645057678,0.5619252324104309,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8857488036155701,0.5790759921073914,0.551975429058075,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7884238958358765,0.4024975895881653,0.2857409119606018,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7852051854133606,0.3976686596870422,0.3822783529758453,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.6543327569961548,0.2271349132061004,1.0527722835540771,284.8606262207031,284.95001220703125,303.1726989746094,294.1953430175781,299.5721130371094,297.2000427246094,284.8603515625,1.0,0.6704585552215576,0.5382117629051208,0.5382117629051208,1.0,1.0,-3.404196262359619,1.349772810935974,2.0544235706329346,0.5819453597068787,0.8411396741867065,0.8411396741867065,0.0,242.83038330078125,247.0,68495.7890625,0.0,3657.154052734375,1.0,278.2576904296875,282.7424621582031,297.2130432128906,301.6661071777344,293.1499938964844,293.1499938964844,278.54998779296875,41206.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298156499862672,1.0,0.0,0.0,3.6506314277648926,3.650656223297119,8.892610026123293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.138671875,0.0,1572.831298828125,1895.4371337890625,0.0,3679.451171875,0.9114864468574524,1.0,0.0,3.0,1.0,0.0
17928120,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9072735905647278,0.6200633645057678,0.5619252324104309,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8857488036155701,0.5790759921073914,0.551975429058075,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7884238958358765,0.4024975895881653,0.2857409119606018,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7852051854133606,0.3976686596870422,0.3822783529758453,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.6543327569961548,0.2271349132061004,1.0527722835540771,284.8606262207031,284.95001220703125,303.1726989746094,294.1953430175781,299.5721130371094,297.2000427246094,284.8603515625,1.0,0.6704585552215576,0.5382117629051208,0.5382117629051208,1.0,1.0,-3.404196262359619,1.349772810935974,2.0544235706329346,0.5819453597068787,0.8411396741867065,0.8411396741867065,0.0,242.83038330078125,247.0,68495.7890625,0.0,3657.154052734375,1.0,278.2576904296875,282.7424621582031,297.2130432128906,301.6661071777344,293.1499938964844,293.1499938964844,278.54998779296875,41206.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298156499862672,1.0,0.0,0.0,3.6506314277648926,3.650656223297119,8.892610026123293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.138671875,0.0,1572.831298828125,1895.4371337890625,0.0,3679.451171875,0.9114864468574524,1.0,0.0,3.0,1.0,0.0
17928180,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9013800024986268,0.6165844798088074,0.5583471655845642,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8827405571937561,0.5807526111602783,0.5532116889953613,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7845873832702637,0.4019805788993835,0.2851575016975403,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7814540863037109,0.3972018957138061,0.3815861344337463,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.650120735168457,0.2256455272436142,1.0452975034713743,284.9888000488281,284.95001220703125,303.1951904296875,294.189453125,299.5682983398437,297.193603515625,284.9886779785156,1.0,0.670647382736206,0.5355328917503357,0.5355328917503357,1.0,1.0,-3.3908374309539795,1.3394443988800049,2.0513930320739746,0.5744137763977051,0.9264317750930786,0.9264317750930786,0.0,246.3497467041016,250.0,67121.46875,0.0,3645.59423828125,1.0,278.5430603027344,282.89697265625,297.1654357910156,301.4620056152344,293.1499938964844,293.1499938964844,278.25,34800.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219810962677002,1.0,0.0,0.0,3.6839234828948975,3.6839475631713854,9.055542591340782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.1552734375,0.0,1562.177001953125,1895.4371337890625,0.0,3607.43017578125,0.911493718624115,1.0,0.0,3.0,1.0,0.0
17928240,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9013800024986268,0.6165844798088074,0.5583471655845642,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8827405571937561,0.5807526111602783,0.5532116889953613,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7845873832702637,0.4019805788993835,0.2851575016975403,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7814540863037109,0.3972018957138061,0.3815861344337463,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.650120735168457,0.2256455272436142,1.0452975034713743,284.9888000488281,284.95001220703125,303.1951904296875,294.189453125,299.5682983398437,297.193603515625,284.9886779785156,1.0,0.670647382736206,0.5355328917503357,0.5355328917503357,1.0,1.0,-3.3908374309539795,1.3394443988800049,2.0513930320739746,0.5744137763977051,0.9264317750930786,0.9264317750930786,0.0,246.3497467041016,250.0,67121.46875,0.0,3645.59423828125,1.0,278.5430603027344,282.89697265625,297.1654357910156,301.4620056152344,293.1499938964844,293.1499938964844,278.25,34800.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219810962677002,1.0,0.0,0.0,3.6839234828948975,3.6839475631713854,9.055542591340782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.1552734375,0.0,1562.177001953125,1895.4371337890625,0.0,3607.43017578125,0.911493718624115,1.0,0.0,3.0,1.0,0.0
17928300,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8993059992790222,0.6145488023757935,0.5569118857383728,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.882018506526947,0.5815126895904541,0.5541695952415466,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7834495902061462,0.4017205238342285,0.2851251065731048,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.780342161655426,0.3970052301883697,0.3815690279006958,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.6487725377082825,0.2250509411096573,1.0430601835250854,284.8661804199219,284.95001220703125,303.20635986328125,294.1854248046875,299.56658935546875,297.1907653808594,284.8619689941406,1.0,0.6708950996398926,0.5341934561729431,0.5341934561729431,1.0,1.0,-3.387516021728516,1.3356703519821167,2.0518457889556885,0.5714335441589355,0.838583767414093,0.838583767414093,0.0,247.62472534179688,250.0,67983.1953125,0.0,3645.041015625,1.0,278.2973022460937,282.75518798828125,297.20703125,301.6640930175781,293.1499938964844,293.1499938964844,278.25,39640.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266114830970764,1.0,0.0,0.0,3.65367603302002,3.653700828552246,8.907449569051096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.732421875,0.0,1564.5296630859375,1895.4371337890625,0.0,3650.043212890625,0.9101064205169678,1.0,0.0,3.0,1.0,0.0
17928360,296.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8966003656387329,0.6122322678565979,0.5549619793891907,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8807816505432129,0.5820690393447876,0.5548029541969299,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.781836986541748,0.4012907743453979,0.2849055528640747,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.7787953019142151,0.3966708183288574,0.3813538253307342,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6471264362335205,0.2243940383195877,1.040500521659851,284.8612060546875,284.95001220703125,303.2174987792969,294.1806945800781,299.5643310546875,297.1861572265625,284.8623046875,1.0,0.6710733771324158,0.5330779552459717,0.5330779552459717,1.0,1.0,-3.382333993911743,1.3314703702926636,2.05086350440979,0.5684405565261841,0.8049339056015015,0.8049339056015015,0.0,249.2232818603516,253.0,67692.1640625,0.0,3641.908935546875,1.0,278.2572326660156,282.7526550292969,297.19451904296875,301.5962219238281,293.1499938964844,293.1499938964844,278.54998779296875,45771.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92780739068985,1.0,0.0,0.0,3.5976619720458984,3.597687244415283,8.636425263830461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.40234375,0.0,1547.7757568359375,1895.4371337890625,0.0,3661.027099609375,0.9053660035133362,1.0,0.0,3.0,1.0,0.0
17928420,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8927901983261108,0.6095099449157715,0.5521578788757324,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8796465992927551,0.5844378471374512,0.5567722320556641,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7798823118209839,0.4015075266361236,0.2849038541316986,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7769132256507874,0.3969387710094452,0.3814362287521362,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6448867917060852,0.2237414121627807,1.037099003791809,284.9948425292969,284.95001220703125,303.2396240234375,294.1693115234375,299.5672607421875,297.188720703125,284.9950561523437,1.0,0.6717075109481812,0.530846893787384,0.530846893787384,1.0,1.0,-3.377323627471924,1.32538104057312,2.0519423484802246,0.5633564591407776,0.8971270322799683,0.8971270322799683,0.0,251.5715789794922,256.0,66517.8828125,0.0,3643.541015625,1.0,278.5426940917969,282.90753173828125,297.1453552246094,301.4013366699219,293.1499938964844,293.1499938964844,278.8500061035156,36434.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919927418231964,1.0,0.0,0.0,3.641256809234619,3.641280651092529,8.846997161526815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.841796875,0.0,1526.708251953125,1895.4371337890625,0.0,3588.48828125,0.9038676023483276,1.0,0.0,3.0,1.0,0.0
17928480,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8927901983261108,0.6095099449157715,0.5521578788757324,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8796465992927551,0.5844378471374512,0.5567722320556641,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7798823118209839,0.4015075266361236,0.2849038541316986,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7769132256507874,0.3969387710094452,0.3814362287521362,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6448867917060852,0.2237414121627807,1.037099003791809,284.9948425292969,284.95001220703125,303.2396240234375,294.1693115234375,299.5672607421875,297.188720703125,284.9950561523437,1.0,0.6717075109481812,0.530846893787384,0.530846893787384,1.0,1.0,-3.377323627471924,1.32538104057312,2.0519423484802246,0.5633564591407776,0.8971270322799683,0.8971270322799683,0.0,251.5715789794922,256.0,66517.8828125,0.0,3643.541015625,1.0,278.5426940917969,282.90753173828125,297.1453552246094,301.4013366699219,293.1499938964844,293.1499938964844,278.8500061035156,36434.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919927418231964,1.0,0.0,0.0,3.641256809234619,3.641280651092529,8.846997161526815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.841796875,0.0,1526.708251953125,1895.4371337890625,0.0,3588.48828125,0.9038676023483276,1.0,0.0,3.0,1.0,0.0
17928540,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.8904774785041809,0.6078246235847473,0.5505319833755493,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.8798243999481201,0.5876541137695312,0.5596771836280823,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.7792387008666992,0.4025065004825592,0.2855273187160492,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.7762818336486816,0.3979288935661316,0.3822819590568542,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.643832266330719,0.2237170189619064,1.0366555452346802,285.1399230957031,284.95001220703125,303.2615661621094,294.15545654296875,299.5749816894531,297.198974609375,285.1406555175781,1.0,0.6729921102523804,0.5286158919334412,0.5286158919334412,1.0,1.0,-3.380088329315185,1.3225183486938477,2.057569980621338,0.5598270297050476,1.0,1.0,0.0,253.330810546875,259.0,65379.53515625,0.0,3660.3271484375,1.0,278.8423156738281,283.0742492675781,297.13348388671875,301.3046569824219,293.1499938964844,293.1499938964844,278.54998779296875,30697.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913432240486145,1.0,0.0,0.0,3.690772533416748,3.6907958984375,9.089245622817544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.3779296875,0.0,1538.8880615234375,1895.4371337890625,0.0,3528.4287109375,0.9082686901092528,1.0,0.0,3.0,1.0,0.0
17928600,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.8904774785041809,0.6078246235847473,0.5505319833755493,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.8798243999481201,0.5876541137695312,0.5596771836280823,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.7792387008666992,0.4025065004825592,0.2855273187160492,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.7762818336486816,0.3979288935661316,0.3822819590568542,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.643832266330719,0.2237170189619064,1.0366555452346802,285.1399230957031,284.95001220703125,303.2615661621094,294.15545654296875,299.5749816894531,297.198974609375,285.1406555175781,1.0,0.6729921102523804,0.5286158919334412,0.5286158919334412,1.0,1.0,-3.380088329315185,1.3225183486938477,2.057569980621338,0.5598270297050476,1.0,1.0,0.0,253.330810546875,259.0,65379.53515625,0.0,3660.3271484375,1.0,278.8423156738281,283.0742492675781,297.13348388671875,301.3046569824219,293.1499938964844,293.1499938964844,278.54998779296875,30697.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913432240486145,1.0,0.0,0.0,3.690772533416748,3.6907958984375,9.089245622817544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.3779296875,0.0,1538.8880615234375,1895.4371337890625,0.0,3528.4287109375,0.9082686901092528,1.0,0.0,3.0,1.0,0.0
17928660,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8866368532180786,0.6041097640991211,0.5479670166969299,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8787016272544861,0.5895422101020813,0.56202632188797,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.7774366140365601,0.4024365842342376,0.285852700471878,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.7745686173439026,0.3980285823345184,0.3828275501728058,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.6420598030090332,0.2232417166233062,1.0360498428344729,284.9573669433594,284.95001220703125,303.2833251953125,294.139404296875,299.5744323730469,297.19708251953125,284.95574951171875,1.0,0.6744518280029297,0.5262320637702942,0.5262320637702942,1.0,1.0,-3.3801615238189697,1.31817626953125,2.061985492706299,0.5556681156158447,0.9742580056190492,0.9742580056190492,0.0,256.20733642578125,262.0,66701.40625,0.0,3677.11669921875,1.0,278.5574035644531,282.8675537109375,297.16705322265625,301.49493408203125,293.1499938964844,293.1499938964844,278.25,31862.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222387075424194,1.0,0.0,0.0,3.701802015304565,3.701825857162476,9.1436515958776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.931640625,0.0,1560.1695556640625,1895.4371337890625,0.0,3609.804443359375,0.9120770692825316,1.0,0.0,3.0,1.0,0.0
17928720,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8866368532180786,0.6041097640991211,0.5479670166969299,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8787016272544861,0.5895422101020813,0.56202632188797,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.7774366140365601,0.4024365842342376,0.285852700471878,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.7745686173439026,0.3980285823345184,0.3828275501728058,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.6420598030090332,0.2232417166233062,1.0360498428344729,284.9573669433594,284.95001220703125,303.2833251953125,294.139404296875,299.5744323730469,297.19708251953125,284.95574951171875,1.0,0.6744518280029297,0.5262320637702942,0.5262320637702942,1.0,1.0,-3.3801615238189697,1.31817626953125,2.061985492706299,0.5556681156158447,0.9742580056190492,0.9742580056190492,0.0,256.20733642578125,262.0,66701.40625,0.0,3677.11669921875,1.0,278.5574035644531,282.8675537109375,297.16705322265625,301.49493408203125,293.1499938964844,293.1499938964844,278.25,31862.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222387075424194,1.0,0.0,0.0,3.701802015304565,3.701825857162476,9.1436515958776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.931640625,0.0,1560.1695556640625,1895.4371337890625,0.0,3609.804443359375,0.9120770692825316,1.0,0.0,3.0,1.0,0.0
17928780,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.880663275718689,0.5990878939628601,0.5438041090965271,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.8756158351898193,0.5902543663978577,0.5630391836166382,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.7737592458724976,0.4013411402702331,0.2853351831436157,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.7710702419281006,0.3971773386001587,0.3823554813861847,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.6387958526611328,0.2220550030469894,1.0321890115737915,284.8108215332031,284.95001220703125,303.3049011230469,294.1213073730469,299.56689453125,297.1849365234375,284.8122253417969,1.0,0.6753208637237549,0.523848295211792,0.523848295211792,1.0,1.0,-3.37054705619812,1.3097280263900757,2.060819149017334,0.5494822263717651,0.8103548288345337,0.8103548288345337,0.0,260.2624816894531,265.0,67289.6953125,0.0,3677.47998046875,1.0,278.25732421875,282.70526123046875,297.1451416015625,301.5346069335937,293.1499938964844,293.1499938964844,278.54998779296875,44616.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929348349571228,1.0,0.0,0.0,3.613732099533081,3.613757133483887,8.713751640243572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.0341796875,0.0,1557.0211181640625,1895.4371337890625,0.0,3675.16650390625,0.9074077010154724,1.0,0.0,3.0,1.0,0.0
17928840,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.880663275718689,0.5990878939628601,0.5438041090965271,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.8756158351898193,0.5902543663978577,0.5630391836166382,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.7737592458724976,0.4013411402702331,0.2853351831436157,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.7710702419281006,0.3971773386001587,0.3823554813861847,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.6387958526611328,0.2220550030469894,1.0321890115737915,284.8108215332031,284.95001220703125,303.3049011230469,294.1213073730469,299.56689453125,297.1849365234375,284.8122253417969,1.0,0.6753208637237549,0.523848295211792,0.523848295211792,1.0,1.0,-3.37054705619812,1.3097280263900757,2.060819149017334,0.5494822263717651,0.8103548288345337,0.8103548288345337,0.0,260.2624816894531,265.0,67289.6953125,0.0,3677.47998046875,1.0,278.25732421875,282.70526123046875,297.1451416015625,301.5346069335937,293.1499938964844,293.1499938964844,278.54998779296875,44616.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929348349571228,1.0,0.0,0.0,3.613732099533081,3.613757133483887,8.713751640243572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.0341796875,0.0,1557.0211181640625,1895.4371337890625,0.0,3675.16650390625,0.9074077010154724,1.0,0.0,3.0,1.0,0.0
17928900,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8781460523605347,0.5975144505500793,0.5420042872428894,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8744221329689026,0.5911621451377869,0.5636415481567383,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7722337245941162,0.4012443125247955,0.2851239740848541,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.7696036696434021,0.3971079587936401,0.3821417689323425,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.6373418569564819,0.2216377556324005,1.0300604104995728,284.9370422363281,284.95001220703125,303.31561279296875,294.1116027832031,299.5661315917969,297.183837890625,284.9407958984375,1.0,0.6756564378738403,0.5226563811302185,0.5226563811302185,1.0,1.0,-3.366027593612671,1.305626630783081,2.0604007244110107,0.5463043451309204,0.8687126040458679,0.8687126040458679,0.0,261.9658203125,265.0,66162.2890625,0.0,3676.48876953125,1.0,278.5010070800781,282.85089111328125,297.08221435546875,301.28387451171875,293.1499938964844,293.1499938964844,278.54998779296875,40299.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235031604766846,1.0,0.0,0.0,3.625921249389648,3.625945568084717,8.772634032538917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.37890625,0.0,1538.5052490234375,1895.4371337890625,0.0,3621.451904296875,0.9053149819374084,1.0,0.0,3.0,1.0,0.0
17928960,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8766116499900818,0.5964050889015198,0.5409323573112488,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8740693926811218,0.5924317836761475,0.5647594332695007,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7715114951133728,0.4014806449413299,0.2852380871772766,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7688868045806885,0.3973263502120971,0.3822940587997436,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.6364899277687073,0.2214315980672836,1.028983473777771,284.9570007324219,284.95001220703125,303.3262939453125,294.1014404296875,299.56793212890625,297.1863708496094,284.9574890136719,1.0,0.6761548519134521,0.5215374827384949,0.5215374827384949,1.0,1.0,-3.365102052688598,1.3031429052352903,2.0619592666625977,0.5439662337303162,0.8819262385368347,0.8819262385368347,0.0,263.11865234375,268.0,65979.1484375,0.0,3680.919921875,1.0,278.5428161621094,282.8728332519531,297.0765991210937,301.3026123046875,293.1499938964844,293.1499938964844,278.8500061035156,37594.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210312962532043,1.0,0.0,0.0,3.640370130538941,3.6403942108154297,8.842689567245543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.9873046875,0.0,1534.3798828125,1895.4371337890625,0.0,3598.672607421875,0.9050249457359314,1.0,0.0,3.0,1.0,0.0
17929020,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.8744082450866699,0.594898521900177,0.5394708514213562,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.8741575479507446,0.5955901741981506,0.5676068663597107,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.7708846926689148,0.4025447070598602,0.2858997881412506,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.7682204246520996,0.3982918858528137,0.3831145167350769,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.6354996562004089,0.2214538902044296,1.0287818908691406,285.1002197265625,284.95001220703125,303.3475036621094,294.0800170898437,299.5749206542969,297.1967163085937,285.1005859375,1.0,0.677570104598999,0.5192996859550476,0.5192996859550476,1.0,1.0,-3.3683018684387207,1.3002581596374512,2.068043708801269,0.5403010249137878,1.0,1.0,0.0,265.053955078125,271.0,64845.484375,0.0,3699.741943359375,1.0,278.8428649902344,283.0367431640625,297.0567626953125,301.1957092285156,293.1499938964844,293.1499938964844,278.54998779296875,30714.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914202094078064,1.0,0.0,0.0,3.694250106811523,3.6942734718322754,9.106382208301512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.857421875,0.0,1542.931884765625,1895.4371337890625,0.0,3535.558837890625,0.9090551137924194,1.0,0.0,3.0,1.0,0.0
17929080,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.8744082450866699,0.594898521900177,0.5394708514213562,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.8741575479507446,0.5955901741981506,0.5676068663597107,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.7708846926689148,0.4025447070598602,0.2858997881412506,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.7682204246520996,0.3982918858528137,0.3831145167350769,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.6354996562004089,0.2214538902044296,1.0287818908691406,285.1002197265625,284.95001220703125,303.3475036621094,294.0800170898437,299.5749206542969,297.1967163085937,285.1005859375,1.0,0.677570104598999,0.5192996859550476,0.5192996859550476,1.0,1.0,-3.3683018684387207,1.3002581596374512,2.068043708801269,0.5403010249137878,1.0,1.0,0.0,265.053955078125,271.0,64845.484375,0.0,3699.741943359375,1.0,278.8428649902344,283.0367431640625,297.0567626953125,301.1957092285156,293.1499938964844,293.1499938964844,278.54998779296875,30714.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914202094078064,1.0,0.0,0.0,3.694250106811523,3.6942734718322754,9.106382208301512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.857421875,0.0,1542.931884765625,1895.4371337890625,0.0,3535.558837890625,0.9090551137924194,1.0,0.0,3.0,1.0,0.0
