time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929140,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8708469867706299,0.5913782715797424,0.5370676517486572,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8730838298797607,0.5973947644233704,0.5698829293251038,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.7692515254020691,0.4025610089302063,0.2862810492515564,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.7666086554527283,0.3983667194843292,0.3836368918418884,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.6338897943496704,0.2210190147161483,1.0283615589141846,284.9236145019531,284.95001220703125,303.3685302734375,294.0572204589844,299.5740051269531,297.19488525390625,284.9225158691406,1.0,0.6791122555732727,0.5170618891716003,0.5170618891716003,1.0,1.0,-3.368743896484375,1.2961491346359253,2.07259464263916,0.5362772345542908,0.937523066997528,0.937523066997528,0.0,268.0249328613281,274.0,66076.234375,0.0,3717.902099609375,1.0,278.556640625,282.83673095703125,297.0852355957031,301.3749694824219,293.1499938964844,293.1499938964844,278.25,33573.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231082201004028,1.0,0.0,0.0,3.6919586658477774,3.691982507705689,9.095088557842246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.5478515625,0.0,1561.989501953125,1895.4371337890625,0.0,3617.815185546875,0.9118115305900574,1.0,0.0,3.0,1.0,0.0
17929200,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8708469867706299,0.5913782715797424,0.5370676517486572,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8730838298797607,0.5973947644233704,0.5698829293251038,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.7692515254020691,0.4025610089302063,0.2862810492515564,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.7666086554527283,0.3983667194843292,0.3836368918418884,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.6338897943496704,0.2210190147161483,1.0283615589141846,284.9236145019531,284.95001220703125,303.3685302734375,294.0572204589844,299.5740051269531,297.19488525390625,284.9225158691406,1.0,0.6791122555732727,0.5170618891716003,0.5170618891716003,1.0,1.0,-3.368743896484375,1.2961491346359253,2.07259464263916,0.5362772345542908,0.937523066997528,0.937523066997528,0.0,268.0249328613281,274.0,66076.234375,0.0,3717.902099609375,1.0,278.556640625,282.83673095703125,297.0852355957031,301.3749694824219,293.1499938964844,293.1499938964844,278.25,33573.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231082201004028,1.0,0.0,0.0,3.6919586658477774,3.691982507705689,9.095088557842246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.5478515625,0.0,1561.989501953125,1895.4371337890625,0.0,3617.815185546875,0.9118115305900574,1.0,0.0,3.0,1.0,0.0
17929260,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.8654823303222656,0.5867568850517273,0.5331867337226868,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.8703092336654663,0.5981557965278625,0.5708849430084229,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.7660127282142639,0.4016917943954468,0.2858809530735016,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.7634618878364563,0.3975954949855804,0.3831969797611236,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.630989134311676,0.2199445217847824,1.0248610973358154,284.8059387207031,284.95001220703125,303.38934326171875,294.0332946777344,299.5665588378906,297.1840209960937,284.8082580566406,1.0,0.6800804138183594,0.5147414207458496,0.5147414207458496,1.0,1.0,-3.360067129135132,1.2880710363388062,2.071995973587036,0.5302165746688843,0.7784357666969299,0.7784357666969299,0.0,272.0431213378906,277.0,66442.8359375,0.0,3720.158203125,1.0,278.2582092285156,282.7034912109375,297.0545654296875,301.39178466796875,293.1499938964844,293.1499938964844,278.54998779296875,49303.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297664165496826,1.0,0.0,0.0,3.5690784454345703,3.569103956222534,8.499736736666819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.48046875,0.0,1542.318603515625,1895.4371337890625,0.0,3679.0,0.9034454226493835,1.0,0.0,3.0,1.0,0.0
17929320,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.8654823303222656,0.5867568850517273,0.5331867337226868,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.8703092336654663,0.5981557965278625,0.5708849430084229,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.7660127282142639,0.4016917943954468,0.2858809530735016,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.7634618878364563,0.3975954949855804,0.3831969797611236,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.630989134311676,0.2199445217847824,1.0248610973358154,284.8059387207031,284.95001220703125,303.38934326171875,294.0332946777344,299.5665588378906,297.1840209960937,284.8082580566406,1.0,0.6800804138183594,0.5147414207458496,0.5147414207458496,1.0,1.0,-3.360067129135132,1.2880710363388062,2.071995973587036,0.5302165746688843,0.7784357666969299,0.7784357666969299,0.0,272.0431213378906,277.0,66442.8359375,0.0,3720.158203125,1.0,278.2582092285156,282.7034912109375,297.0545654296875,301.39178466796875,293.1499938964844,293.1499938964844,278.54998779296875,49303.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297664165496826,1.0,0.0,0.0,3.5690784454345703,3.569103956222534,8.499736736666819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.48046875,0.0,1542.318603515625,1895.4371337890625,0.0,3679.0,0.9034454226493835,1.0,0.0,3.0,1.0,0.0
17929380,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8620458245277405,0.5844445824623108,0.5306985974311829,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8691152334213257,0.6004394888877869,0.5727238655090332,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7642502188682556,0.4021175503730774,0.2859916388988495,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7616616487503052,0.3978699445724487,0.3832638263702392,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.6290621161460876,0.2194701731204986,1.022331714630127,284.9535827636719,284.95001220703125,303.4100036621094,294.0084533691406,299.5677795410156,297.1870422363281,284.95465087890625,1.0,0.6810781359672546,0.5124210119247437,0.5124210119247437,1.0,1.0,-3.3564445972442627,1.282068371772766,2.074376106262207,0.5248692631721497,0.8486422300338745,0.8486422300338745,0.0,274.79327392578125,280.0,65163.85546875,0.0,3727.270263671875,1.0,278.5414428710937,282.8710632324219,296.9827575683594,301.1561889648437,293.1499938964844,293.1499938964844,278.8500061035156,40567.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211235642433168,1.0,0.0,0.0,3.5950303077697754,3.595054626464844,8.623795224593778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.845703125,0.0,1506.5294189453125,1895.4371337890625,0.0,3599.523681640625,0.8985774517059326,1.0,0.0,3.0,1.0,0.0
17929440,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8620458245277405,0.5844445824623108,0.5306985974311829,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8691152334213257,0.6004394888877869,0.5727238655090332,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7642502188682556,0.4021175503730774,0.2859916388988495,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7616616487503052,0.3978699445724487,0.3832638263702392,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.6290621161460876,0.2194701731204986,1.022331714630127,284.9535827636719,284.95001220703125,303.4100036621094,294.0084533691406,299.5677795410156,297.1870422363281,284.95465087890625,1.0,0.6810781359672546,0.5124210119247437,0.5124210119247437,1.0,1.0,-3.3564445972442627,1.282068371772766,2.074376106262207,0.5248692631721497,0.8486422300338745,0.8486422300338745,0.0,274.79327392578125,280.0,65163.85546875,0.0,3727.270263671875,1.0,278.5414428710937,282.8710632324219,296.9827575683594,301.1561889648437,293.1499938964844,293.1499938964844,278.8500061035156,40567.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211235642433168,1.0,0.0,0.0,3.5950303077697754,3.595054626464844,8.623795224593778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.845703125,0.0,1506.5294189453125,1895.4371337890625,0.0,3599.523681640625,0.8985774517059326,1.0,0.0,3.0,1.0,0.0
17929500,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8609158992767334,0.5837289690971375,0.529923677444458,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8690493106842041,0.601952075958252,0.5740318894386292,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.7638998627662659,0.4026820361614227,0.2863140702247619,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.7612538933753967,0.3983121514320373,0.3836033940315246,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.628525972366333,0.2194676995277404,1.0221076011657717,285.070556640625,284.95001220703125,303.4202575683594,293.99578857421875,299.57049560546875,297.1918029785156,285.07476806640625,1.0,0.6817740201950073,0.5112607479095459,0.5112607479095459,1.0,1.0,-3.3576080799102783,1.280275583267212,2.0773324966430664,0.5227726101875305,0.9463830590248108,0.9463830590248108,0.0,275.8534240722656,280.0,64170.76953125,0.0,3736.16162109375,1.0,278.7984619140625,283.0079040527344,296.9510498046875,300.9921264648437,293.1499938964844,293.1499938964844,278.8500061035156,34106.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156169295310974,1.0,0.0,0.0,3.633052349090576,3.633075714111328,8.80717379914131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.3544921875,0.0,1500.2911376953125,1895.4371337890625,0.0,3548.6552734375,0.8995127081871033,1.0,0.0,3.0,1.0,0.0
17929560,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8600970506668091,0.5831315517425537,0.5294320583343506,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8692648410797119,0.6035893559455872,0.5755822062492371,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.7638356685638428,0.403380811214447,0.2868024408817291,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.7611123323440552,0.3988763093948364,0.3841384053230285,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.6282334327697754,0.2195800542831421,1.0225863456726074,285.0888977050781,284.95001220703125,303.4304504394531,293.9829406738281,299.5743713378906,297.19781494140625,285.0888366699219,1.0,0.6826315522193909,0.5102163553237915,0.5102163553237915,1.0,1.0,-3.360685348510742,1.279470682144165,2.081214666366577,0.5212506651878357,1.0,1.0,0.0,276.78045654296875,283.0,64129.109375,0.0,3748.902099609375,1.0,278.8424072265625,283.0256652832031,296.95953369140625,301.05059814453125,293.1499938964844,293.1499938964844,278.54998779296875,30667.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142253994941713,1.0,0.0,0.0,3.663578510284424,3.6636016368865967,8.955797738963156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.00390625,0.0,1508.2838134765625,1895.4371337890625,0.0,3535.77490234375,0.9021421074867249,1.0,0.0,3.0,1.0,0.0
17929620,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8568315505981445,0.5798102617263794,0.5271798968315125,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8682502508163452,0.6053277850151062,0.5777939558029175,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7624213099479675,0.4035713076591491,0.2872986793518066,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7596200704574585,0.3989540040493011,0.3846614062786102,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.6267643570899963,0.2192016690969467,1.0224201679229736,284.9181213378906,284.95001220703125,303.45074462890625,293.9570007324219,299.5731506347656,297.1959533691406,284.917236328125,1.0,0.6842661499977112,0.5081275105476379,0.5081275105476379,1.0,1.0,-3.3616762161254883,1.2757055759429932,2.085970640182495,0.5174301862716675,0.9088346362113952,0.9088346362113952,0.0,279.82794189453125,286.0,65279.69140625,0.0,3768.792236328125,1.0,278.55694580078125,282.83221435546875,296.9856262207031,301.2250366210937,293.1499938964844,293.1499938964844,278.25,34814.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923352599143982,1.0,0.0,0.0,3.651273727416992,3.6512973308563232,8.895739256331581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.8828125,0.0,1525.712158203125,1895.4371337890625,0.0,3620.065673828125,0.9041135907173156,1.0,0.0,3.0,1.0,0.0
17929680,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8568315505981445,0.5798102617263794,0.5271798968315125,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8682502508163452,0.6053277850151062,0.5777939558029175,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7624213099479675,0.4035713076591491,0.2872986793518066,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7596200704574585,0.3989540040493011,0.3846614062786102,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.6267643570899963,0.2192016690969467,1.0224201679229736,284.9181213378906,284.95001220703125,303.45074462890625,293.9570007324219,299.5731506347656,297.1959533691406,284.917236328125,1.0,0.6842661499977112,0.5081275105476379,0.5081275105476379,1.0,1.0,-3.3616762161254883,1.2757055759429932,2.085970640182495,0.5174301862716675,0.9088346362113952,0.9088346362113952,0.0,279.82794189453125,286.0,65279.69140625,0.0,3768.792236328125,1.0,278.55694580078125,282.83221435546875,296.9856262207031,301.2250366210937,293.1499938964844,293.1499938964844,278.25,34814.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923352599143982,1.0,0.0,0.0,3.651273727416992,3.6512973308563232,8.895739256331581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.8828125,0.0,1525.712158203125,1895.4371337890625,0.0,3620.065673828125,0.9041135907173156,1.0,0.0,3.0,1.0,0.0
17929740,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.8520569205284119,0.5755477547645569,0.5235897302627563,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170166015625,0.8657636642456055,0.606127142906189,0.5788062214851379,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.7596324682235718,0.4029865264892578,0.2870760858058929,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.7568055391311646,0.3982646465301513,0.3842777907848358,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.6241431832313538,0.2182380110025406,1.0193381309509275,284.8168029785156,284.95001220703125,303.4708251953125,293.9308166503906,299.5662536621094,297.1859436035156,284.819091796875,1.0,0.6853476166725159,0.5060386657714844,0.5060386657714844,1.0,1.0,-3.354145050048828,1.2684152126312256,2.0857298374176025,0.51187664270401,0.7625667452812195,0.7625667452812195,0.0,283.8022155761719,289.0,65539.8203125,0.0,3773.406494140625,1.0,278.2579650878906,282.7143249511719,296.9516906738281,301.2317199707031,293.1499938964844,293.1499938964844,278.54998779296875,51501.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299142956733704,1.0,0.0,0.0,3.511934518814087,3.511959791183472,8.229739592024998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.244140625,0.0,1496.516357421875,1895.4371337890625,0.0,3680.355712890625,0.893825352191925,1.0,0.0,3.0,1.0,0.0
17929800,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.8520569205284119,0.5755477547645569,0.5235897302627563,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170166015625,0.8657636642456055,0.606127142906189,0.5788062214851379,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.7596324682235718,0.4029865264892578,0.2870760858058929,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.7568055391311646,0.3982646465301513,0.3842777907848358,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.6241431832313538,0.2182380110025406,1.0193381309509275,284.8168029785156,284.95001220703125,303.4708251953125,293.9308166503906,299.5662536621094,297.1859436035156,284.819091796875,1.0,0.6853476166725159,0.5060386657714844,0.5060386657714844,1.0,1.0,-3.354145050048828,1.2684152126312256,2.0857298374176025,0.51187664270401,0.7625667452812195,0.7625667452812195,0.0,283.8022155761719,289.0,65539.8203125,0.0,3773.406494140625,1.0,278.2579650878906,282.7143249511719,296.9516906738281,301.2317199707031,293.1499938964844,293.1499938964844,278.54998779296875,51501.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299142956733704,1.0,0.0,0.0,3.511934518814087,3.511959791183472,8.229739592024998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.244140625,0.0,1496.516357421875,1895.4371337890625,0.0,3680.355712890625,0.893825352191925,1.0,0.0,3.0,1.0,0.0
17929860,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8490426540374756,0.5734879970550537,0.521359384059906,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8647576570510864,0.608430802822113,0.5806770324707031,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.7582263350486755,0.4036846756935119,0.2873840034008026,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.755239725112915,0.3986038267612457,0.3844156563282013,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.6224250793457031,0.2178637534379959,1.017288088798523,284.9598388671875,284.95001220703125,303.4907531738281,293.9046325683594,299.5678405761719,297.1896057128906,284.9609069824219,1.0,0.6864774823188782,0.5039148926734924,0.5039148926734924,1.0,1.0,-3.351770639419556,1.263161540031433,2.088608980178833,0.506990373134613,0.834985613822937,0.834985613822937,0.0,286.53326416015625,277.0,64339.45703125,0.0,3783.345703125,1.0,278.5409851074219,282.8768615722656,296.8781433105469,300.99786376953125,293.1499938964844,293.1499938964844,278.8500061035156,41305.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210628271102904,1.0,0.0,0.0,3.5444722175598145,3.5444960594177246,8.382941700801894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.748046875,0.0,1457.4539794921875,1895.4371337890625,0.0,3598.96337890625,0.8883248567581177,1.0,0.0,3.0,1.0,0.0
17929920,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8490426540374756,0.5734879970550537,0.521359384059906,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8647576570510864,0.608430802822113,0.5806770324707031,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.7582263350486755,0.4036846756935119,0.2873840034008026,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.755239725112915,0.3986038267612457,0.3844156563282013,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.6224250793457031,0.2178637534379959,1.017288088798523,284.9598388671875,284.95001220703125,303.4907531738281,293.9046325683594,299.5678405761719,297.1896057128906,284.9609069824219,1.0,0.6864774823188782,0.5039148926734924,0.5039148926734924,1.0,1.0,-3.351770639419556,1.263161540031433,2.088608980178833,0.506990373134613,0.834985613822937,0.834985613822937,0.0,286.53326416015625,277.0,64339.45703125,0.0,3783.345703125,1.0,278.5409851074219,282.8768615722656,296.8781433105469,300.99786376953125,293.1499938964844,293.1499938964844,278.8500061035156,41305.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210628271102904,1.0,0.0,0.0,3.5444722175598145,3.5444960594177246,8.382941700801894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.748046875,0.0,1457.4539794921875,1895.4371337890625,0.0,3598.96337890625,0.8883248567581177,1.0,0.0,3.0,1.0,0.0
17929980,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.8515982031822205,0.5723540186882019,0.520003616809845,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.8694891929626465,0.6115480661392212,0.5832422971725464,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.7618836164474487,0.405182272195816,0.2881607413291931,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.7585938572883606,0.3996378779411316,0.3850504755973816,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.6246369481086731,0.2180460542440414,1.016596436500549,285.088134765625,284.95001220703125,303.5104675292969,293.8786926269531,299.5740661621094,297.2005920410156,285.0877990722656,1.0,0.6839686632156372,0.5017911195755005,0.5017911195755005,1.0,1.0,-3.35408878326416,1.2597711086273191,2.094317674636841,0.5030477046966553,0.9866181015968324,0.9866181015968324,0.0,281.6067810058594,265.0,63331.48046875,0.0,3760.77587890625,1.0,278.84210205078125,283.0248718261719,296.8550109863281,300.8948974609375,293.1499938964844,293.1499938964844,278.54998779296875,30578.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914084017276764,1.0,0.0,0.0,3.618665933609009,3.618688583374024,8.737562211535987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.896484375,0.0,1458.3685302734375,1895.4371337890625,0.0,3534.46533203125,0.8918997645378113,1.0,0.0,3.0,1.0,0.0
17930040,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.8515982031822205,0.5723540186882019,0.520003616809845,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.8694891929626465,0.6115480661392212,0.5832422971725464,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.7618836164474487,0.405182272195816,0.2881607413291931,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.7585938572883606,0.3996378779411316,0.3850504755973816,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.6246369481086731,0.2180460542440414,1.016596436500549,285.088134765625,284.95001220703125,303.5104675292969,293.8786926269531,299.5740661621094,297.2005920410156,285.0877990722656,1.0,0.6839686632156372,0.5017911195755005,0.5017911195755005,1.0,1.0,-3.35408878326416,1.2597711086273191,2.094317674636841,0.5030477046966553,0.9866181015968324,0.9866181015968324,0.0,281.6067810058594,265.0,63331.48046875,0.0,3760.77587890625,1.0,278.84210205078125,283.0248718261719,296.8550109863281,300.8948974609375,293.1499938964844,293.1499938964844,278.54998779296875,30578.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914084017276764,1.0,0.0,0.0,3.618665933609009,3.618688583374024,8.737562211535987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.896484375,0.0,1458.3685302734375,1895.4371337890625,0.0,3534.46533203125,0.8918997645378113,1.0,0.0,3.0,1.0,0.0
17930100,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8537324666976929,0.5710955858230591,0.5191356539726257,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8728252053260803,0.6126335859298706,0.5844059586524963,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7645635008811951,0.4055986702442169,0.2885067760944366,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.7611141800880432,0.3998747169971466,0.3853176832199096,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.6264172792434692,0.2180241197347641,1.0162711143493652,284.9559631347656,284.95001220703125,303.520263671875,293.86590576171875,299.57452392578125,297.2020568847656,284.9493408203125,1.0,0.682050883769989,0.5007292032241821,0.5007292032241821,1.0,1.0,-3.354798078536988,1.2578660249710083,2.096931934356689,0.5010636448860168,0.9247621893882751,0.9247621893882751,0.0,277.76763916015625,265.0,64429.35546875,0.0,3740.50732421875,1.0,278.5984191894531,282.8695678710937,296.8977355957031,301.1141967773437,293.1499938964844,293.1499938964844,278.54998779296875,32138.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202662110328674,1.0,0.0,0.0,3.619108438491821,3.619131565093994,8.739699524085154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.8056640625,0.0,1470.4219970703125,1895.4371337890625,0.0,3591.615234375,0.8936610817909241,1.0,0.0,3.0,1.0,0.0
17930160,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.855513870716095,0.5693026781082153,0.5175619721412659,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8759176731109619,0.613270103931427,0.5850071907043457,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7669914364814758,0.4056550860404968,0.288528174161911,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7634159922599792,0.3997807800769806,0.3851989507675171,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6280021071434021,0.2177869379520416,1.0148862600326538,284.9169921875,284.95001220703125,303.5299987792969,293.8532409667969,299.5721130371094,297.19921875,284.9161682128906,1.0,0.6796376705169678,0.4996935427188873,0.4996935427188873,1.0,1.0,-3.3518528938293457,1.2545143365859983,2.0973384380340576,0.4984464049339294,0.8924990296363831,0.8924990296363831,0.0,273.8213195800781,253.0,64413.45703125,0.0,3710.858154296875,1.0,278.5572814941406,282.832763671875,296.8819274902344,301.0667419433594,293.1499938964844,293.1499938964844,278.8500061035156,35221.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923208713531494,1.0,0.0,0.0,3.602565050125122,3.602588653564453,8.659981745040568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.12890625,0.0,1475.27978515625,1895.4371337890625,0.0,3618.74072265625,0.8936783671379089,1.0,0.0,3.0,1.0,0.0
17930220,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8609862327575684,0.5673767924308777,0.5150250196456909,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8839735984802246,0.6156439185142517,0.586512565612793,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.7734922766685486,0.4066837430000305,0.2887493073940277,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.7695721983909607,0.4003168046474457,0.3850919306278229,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.6322599053382874,0.217712715268135,1.0121026039123535,285.0449523925781,284.95001220703125,303.5493469238281,293.8285217285156,299.57342529296875,297.20318603515625,285.0447692871094,1.0,0.6741061806678772,0.4976222515106201,0.4976222515106201,1.0,1.0,-3.3473925590515137,1.2484045028686523,2.0989880561828613,0.4932068586349487,1.0,1.0,0.0,264.0904235839844,241.0,63217.33984375,0.0,3644.626708984375,1.0,278.8428039550781,282.9835510253906,296.8112487792969,300.8571472167969,293.1499938964844,293.1499938964844,278.54998779296875,30028.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167526960372924,1.0,0.0,0.0,3.648507833480835,3.648530960083008,8.882267934495758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.5732421875,0.0,1486.8492431640625,1895.4371337890625,0.0,3559.16064453125,0.8979635238647461,1.0,0.0,3.0,1.0,0.0
17930280,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8609862327575684,0.5673767924308777,0.5150250196456909,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8839735984802246,0.6156439185142517,0.586512565612793,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.7734922766685486,0.4066837430000305,0.2887493073940277,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.7695721983909607,0.4003168046474457,0.3850919306278229,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.6322599053382874,0.217712715268135,1.0121026039123535,285.0449523925781,284.95001220703125,303.5493469238281,293.8285217285156,299.57342529296875,297.20318603515625,285.0447692871094,1.0,0.6741061806678772,0.4976222515106201,0.4976222515106201,1.0,1.0,-3.3473925590515137,1.2484045028686523,2.0989880561828613,0.4932068586349487,1.0,1.0,0.0,264.0904235839844,241.0,63217.33984375,0.0,3644.626708984375,1.0,278.8428039550781,282.9835510253906,296.8112487792969,300.8571472167969,293.1499938964844,293.1499938964844,278.54998779296875,30028.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167526960372924,1.0,0.0,0.0,3.648507833480835,3.648530960083008,8.882267934495758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.5732421875,0.0,1486.8492431640625,1895.4371337890625,0.0,3559.16064453125,0.8979635238647461,1.0,0.0,3.0,1.0,0.0
17930340,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8674608469009399,0.5642436146736145,0.5123133063316345,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8931447863578796,0.617116391658783,0.5878624320030212,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7810183763504028,0.4070905745029449,0.2889443933963775,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7767234444618225,0.400291234254837,0.3849208652973175,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6372766494750977,0.2173592001199722,1.0093213319778442,284.87530517578125,284.95001220703125,303.5685119628906,293.8047180175781,299.5697021484375,297.1996459960937,284.8745422363281,1.0,0.6680300235748291,0.4955509305000305,0.4955509305000305,1.0,1.0,-3.34244966506958,1.2420475482940674,2.1004021167755127,0.4880625009536743,0.887304425239563,0.887304425239563,0.0,253.5406494140625,229.0,64224.91015625,0.0,3572.740234375,1.0,278.5581970214844,282.7940673828125,296.8288269042969,301.0028076171875,293.1499938964844,293.1499938964844,278.8500061035156,35804.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924750804901123,1.0,0.0,0.0,3.625380039215088,3.625403881072998,8.770016393100377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.9375,0.0,1504.4932861328125,1895.4371337890625,0.0,3632.935546875,0.8994483351707458,1.0,0.0,3.0,1.0,0.0
17930400,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8674608469009399,0.5642436146736145,0.5123133063316345,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8931447863578796,0.617116391658783,0.5878624320030212,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7810183763504028,0.4070905745029449,0.2889443933963775,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7767234444618225,0.400291234254837,0.3849208652973175,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6372766494750977,0.2173592001199722,1.0093213319778442,284.87530517578125,284.95001220703125,303.5685119628906,293.8047180175781,299.5697021484375,297.1996459960937,284.8745422363281,1.0,0.6680300235748291,0.4955509305000305,0.4955509305000305,1.0,1.0,-3.34244966506958,1.2420475482940674,2.1004021167755127,0.4880625009536743,0.887304425239563,0.887304425239563,0.0,253.5406494140625,229.0,64224.91015625,0.0,3572.740234375,1.0,278.5581970214844,282.7940673828125,296.8288269042969,301.0028076171875,293.1499938964844,293.1499938964844,278.8500061035156,35804.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924750804901123,1.0,0.0,0.0,3.625380039215088,3.625403881072998,8.770016393100377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.9375,0.0,1504.4932861328125,1895.4371337890625,0.0,3632.935546875,0.8994483351707458,1.0,0.0,3.0,1.0,0.0
17930460,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.875343918800354,0.5624287128448486,0.5098021030426025,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9036843180656432,0.6194356083869934,0.5892279744148254,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7897810935974121,0.4082212746143341,0.2891730666160583,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7850505709648132,0.4008124470710754,0.3847135603427887,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6431577205657959,0.217290461063385,1.0061801671981812,285.00830078125,284.95001220703125,303.5874938964844,293.7821350097656,299.5711975097656,297.2034912109375,285.0083923339844,1.0,0.6615155935287476,0.4936651587486267,0.4936651587486267,1.0,1.0,-3.337309598922729,1.2359873056411743,2.1013224124908447,0.4829997420310974,0.98600572347641,0.98600572347641,0.0,242.1741638183593,217.0,62988.34375,0.0,3495.969482421875,1.0,278.8420715332031,282.9501037597656,296.7617492675781,300.7914123535156,293.1499938964844,293.1499938964844,278.54998779296875,31119.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175497889518738,1.0,0.0,0.0,3.6639113426208496,3.6639347076416016,8.95742573447933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.3447265625,0.0,1512.04248046875,1895.4371337890625,0.0,3566.529052734375,0.9027343392372132,1.0,0.0,3.0,1.0,0.0
17930520,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.875343918800354,0.5624287128448486,0.5098021030426025,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9036843180656432,0.6194356083869934,0.5892279744148254,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7897810935974121,0.4082212746143341,0.2891730666160583,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7850505709648132,0.4008124470710754,0.3847135603427887,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6431577205657959,0.217290461063385,1.0061801671981812,285.00830078125,284.95001220703125,303.5874938964844,293.7821350097656,299.5711975097656,297.2034912109375,285.0083923339844,1.0,0.6615155935287476,0.4936651587486267,0.4936651587486267,1.0,1.0,-3.337309598922729,1.2359873056411743,2.1013224124908447,0.4829997420310974,0.98600572347641,0.98600572347641,0.0,242.1741638183593,217.0,62988.34375,0.0,3495.969482421875,1.0,278.8420715332031,282.9501037597656,296.7617492675781,300.7914123535156,293.1499938964844,293.1499938964844,278.54998779296875,31119.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175497889518738,1.0,0.0,0.0,3.6639113426208496,3.6639347076416016,8.95742573447933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.3447265625,0.0,1512.04248046875,1895.4371337890625,0.0,3566.529052734375,0.9027343392372132,1.0,0.0,3.0,1.0,0.0
17930580,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8841016292572021,0.5594814419746399,0.5071911215782166,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.915921151638031,0.6209197640419006,0.5905293822288513,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7994130253791809,0.4087891280651092,0.2894379794597626,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7942421436309814,0.4008394479751587,0.3845346868038177,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.6498584151268005,0.2169955670833587,1.0034135580062866,284.85284423828125,284.95001220703125,303.6062927246094,293.760986328125,299.56817626953125,297.20050048828125,284.85302734375,1.0,0.6548919677734375,0.4917793869972229,0.4917793869972229,1.0,1.0,-3.3325207233428955,1.230036735534668,2.102484226226806,0.4782077074050903,0.8523401021957397,0.8523401021957397,0.0,230.6981964111328,205.0,63862.33984375,0.0,3419.594482421875,1.0,278.5570678710937,282.77545166015625,296.7826843261719,300.93341064453125,293.1499938964844,293.1499938964844,278.8500061035156,39181.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250178337097168,1.0,0.0,0.0,3.618284940719605,3.618309259414673,8.735722190067463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.875,0.0,1521.7703857421875,1895.4371337890625,0.0,3635.39208984375,0.901874542236328,1.0,0.0,3.0,1.0,0.0
17930640,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8841016292572021,0.5594814419746399,0.5071911215782166,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.915921151638031,0.6209197640419006,0.5905293822288513,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7994130253791809,0.4087891280651092,0.2894379794597626,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7942421436309814,0.4008394479751587,0.3845346868038177,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.6498584151268005,0.2169955670833587,1.0034135580062866,284.85284423828125,284.95001220703125,303.6062927246094,293.760986328125,299.56817626953125,297.20050048828125,284.85302734375,1.0,0.6548919677734375,0.4917793869972229,0.4917793869972229,1.0,1.0,-3.3325207233428955,1.230036735534668,2.102484226226806,0.4782077074050903,0.8523401021957397,0.8523401021957397,0.0,230.6981964111328,205.0,63862.33984375,0.0,3419.594482421875,1.0,278.5570678710937,282.77545166015625,296.7826843261719,300.93341064453125,293.1499938964844,293.1499938964844,278.8500061035156,39181.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250178337097168,1.0,0.0,0.0,3.618284940719605,3.618309259414673,8.735722190067463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.875,0.0,1521.7703857421875,1895.4371337890625,0.0,3635.39208984375,0.901874542236328,1.0,0.0,3.0,1.0,0.0
17930700,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.8886419534683228,0.5584707260131836,0.5057251453399658,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9225378632545472,0.6219433546066284,0.5910024642944336,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8043557405471802,0.4093070030212402,0.2894755005836487,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.7989668250083923,0.4010209143161773,0.3843107521533966,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.6533438563346863,0.2169210463762283,1.001582145690918,284.9721984863281,284.95001220703125,303.6156311035156,293.7510070800781,299.5680236816406,297.20123291015625,284.9765930175781,1.0,0.6514366865158081,0.490836501121521,0.490836501121521,1.0,1.0,-3.3288941383361816,1.226568341255188,2.102325677871704,0.4754667282104492,0.9181550145149232,0.9181550145149232,0.0,224.98130798339844,205.0,62760.09765625,0.0,3378.802490234375,1.0,278.8012390136719,282.91607666015625,296.72283935546875,300.70037841796875,293.1499938964844,293.1499938964844,278.8500061035156,35757.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195308685302734,1.0,0.0,0.0,3.63452410697937,3.63454794883728,8.814311627247662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.1474609375,0.0,1514.2147216796875,1895.4371337890625,0.0,3584.828125,0.9017537236213684,1.0,0.0,3.0,1.0,0.0
17930760,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8944226503372192,0.5578950047492981,0.5048588514328003,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9305421710014344,0.6233141422271729,0.5919325351715088,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8102473020553589,0.4101332128047943,0.2897928953170776,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8046897053718567,0.4014680683612823,0.3843973875045776,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6576899290084839,0.2170283496379852,1.0005897283554075,284.9926452636719,284.95001220703125,303.6249084472656,293.74151611328125,299.5702819824219,297.20538330078125,284.9927062988281,1.0,0.6480959057807922,0.4899413287639618,0.4899413287639618,1.0,1.0,-3.3282580375671387,1.2243938446044922,2.1038644313812256,0.4733547568321228,0.943841814994812,0.943841814994812,0.0,218.7836303710937,193.0,62638.10546875,0.0,3342.158935546875,1.0,278.84283447265625,282.93701171875,296.71795654296875,300.72393798828125,293.1499938964844,293.1499938964844,278.54998779296875,33155.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917192280292511,1.0,0.0,0.0,3.655841112136841,3.655864715576172,8.918009939407057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.11328125,0.0,1518.3592529296875,1895.4371337890625,0.0,3563.224609375,0.9032721519470216,1.0,0.0,3.0,1.0,0.0
17930820,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9057906866073608,0.5552132725715637,0.5024456977844238,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.9462500810623168,0.6248939633369446,0.5932921767234802,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8213714957237244,0.4109312891960144,0.2901961505413055,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8156709671020508,0.401624858379364,0.3843123614788055,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.6665881872177124,0.2168519496917724,0.9982399344444276,284.85699462890625,284.95001220703125,303.6433410644531,293.7239685058594,299.5680847167969,297.2034912109375,284.8577880859375,1.0,0.6413335204124451,0.4881509840488434,0.4881509840488434,1.0,1.0,-3.324557304382324,1.2190423011779783,2.1055150032043457,0.468906044960022,0.8181174993515015,0.8181174993515015,0.0,206.99331665039065,181.0,63387.19140625,0.0,3266.866455078125,1.0,278.5572814941406,282.782470703125,296.7431030273437,300.8628845214844,293.1499938964844,293.1499938964844,278.8500061035156,43166.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242602586746216,1.0,0.0,0.0,3.5846855640411377,3.584710121154785,8.574235152991605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.75,0.0,1514.371337890625,1895.4371337890625,0.0,3628.421875,0.8992984890937805,1.0,0.0,3.0,1.0,0.0
17930880,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9057906866073608,0.5552132725715637,0.5024456977844238,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.9462500810623168,0.6248939633369446,0.5932921767234802,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8213714957237244,0.4109312891960144,0.2901961505413055,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8156709671020508,0.401624858379364,0.3843123614788055,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.6665881872177124,0.2168519496917724,0.9982399344444276,284.85699462890625,284.95001220703125,303.6433410644531,293.7239685058594,299.5680847167969,297.2034912109375,284.8577880859375,1.0,0.6413335204124451,0.4881509840488434,0.4881509840488434,1.0,1.0,-3.324557304382324,1.2190423011779783,2.1055150032043457,0.468906044960022,0.8181174993515015,0.8181174993515015,0.0,206.99331665039065,181.0,63387.19140625,0.0,3266.866455078125,1.0,278.5572814941406,282.782470703125,296.7431030273437,300.8628845214844,293.1499938964844,293.1499938964844,278.8500061035156,43166.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242602586746216,1.0,0.0,0.0,3.5846855640411377,3.584710121154785,8.574235152991605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.75,0.0,1514.371337890625,1895.4371337890625,0.0,3628.421875,0.8992984890937805,1.0,0.0,3.0,1.0,0.0
17930940,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9202926754951476,0.5538625121116638,0.5003519654273987,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9631023406982422,0.6274201273918152,0.5948203802108765,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8338277339935303,0.4125235378742218,0.2907261550426483,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8276403546333313,0.4023833572864532,0.3843042254447937,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6770492792129517,0.2170153111219406,0.9959840774536132,284.995849609375,284.95001220703125,303.6615600585937,293.7085876464844,299.5710144042969,297.2096862792969,284.9960632324219,1.0,0.6345013976097107,0.486360639333725,0.486360639333725,1.0,1.0,-3.3217813968658447,1.2140610218048096,2.107720375061035,0.4643814861774444,0.9121662974357604,0.9121662974357604,0.0,194.87159729003903,169.0,62240.34765625,0.0,3191.93701171875,1.0,278.84259033203125,282.9418334960937,296.6836242675781,300.6621398925781,293.1499938964844,293.1499938964844,278.54998779296875,34914.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160656929016112,1.0,0.0,0.0,3.627829551696777,3.627853155136109,8.781871088103799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.0869140625,0.0,1500.5709228515625,1895.4371337890625,0.0,3552.806640625,0.8990622758865356,1.0,0.0,3.0,1.0,0.0
