time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931000,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9202926754951476,0.5538625121116638,0.5003519654273987,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9631023406982422,0.6274201273918152,0.5948203802108765,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8338277339935303,0.4125235378742218,0.2907261550426483,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8276403546333313,0.4023833572864532,0.3843042254447937,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6770492792129517,0.2170153111219406,0.9959840774536132,284.995849609375,284.95001220703125,303.6615600585937,293.7085876464844,299.5710144042969,297.2096862792969,284.9960632324219,1.0,0.6345013976097107,0.486360639333725,0.486360639333725,1.0,1.0,-3.3217813968658447,1.2140610218048096,2.107720375061035,0.4643814861774444,0.9121662974357604,0.9121662974357604,0.0,194.87159729003903,169.0,62240.34765625,0.0,3191.93701171875,1.0,278.84259033203125,282.9418334960937,296.6836242675781,300.6621398925781,293.1499938964844,293.1499938964844,278.54998779296875,34914.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160656929016112,1.0,0.0,0.0,3.627829551696777,3.627853155136109,8.781871088103799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.0869140625,0.0,1500.5709228515625,1895.4371337890625,0.0,3552.806640625,0.8990622758865356,1.0,0.0,3.0,1.0,0.0
17931060,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9368037581443788,0.5513849258422852,0.4980957806110382,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9795361757278442,0.6291186809539795,0.5962719321250916,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8476737141609192,0.4135487377643585,0.2912756204605102,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.840735912322998,0.4026354253292084,0.3842982351779938,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6888047456741333,0.2169526666402816,0.9941036701202391,284.872802734375,284.95001220703125,303.6796264648437,293.6956481933594,299.5691223144531,297.20867919921875,284.8737487792969,1.0,0.6277327537536621,0.4845776259899139,0.4845776259899139,1.0,1.0,-3.3192148208618164,1.2091351747512815,2.110079765319824,0.4600959122180938,0.8009499311447144,0.8009499311447144,0.0,183.0067596435547,157.0,62941.72265625,0.0,3119.0302734375,1.0,278.5575561523437,282.7995300292969,296.7135009765625,300.8031616210937,293.1499938964844,293.1499938964844,278.8500061035156,45233.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229146242141724,1.0,0.0,0.0,3.545341968536377,3.5453665256500244,8.387056027459039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.3154296875,0.0,1486.926513671875,1895.4371337890625,0.0,3616.031494140625,0.8932618498802185,1.0,0.0,3.0,1.0,0.0
17931120,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9368037581443788,0.5513849258422852,0.4980957806110382,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9795361757278442,0.6291186809539795,0.5962719321250916,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8476737141609192,0.4135487377643585,0.2912756204605102,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.840735912322998,0.4026354253292084,0.3842982351779938,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6888047456741333,0.2169526666402816,0.9941036701202391,284.872802734375,284.95001220703125,303.6796264648437,293.6956481933594,299.5691223144531,297.20867919921875,284.8737487792969,1.0,0.6277327537536621,0.4845776259899139,0.4845776259899139,1.0,1.0,-3.3192148208618164,1.2091351747512815,2.110079765319824,0.4600959122180938,0.8009499311447144,0.8009499311447144,0.0,183.0067596435547,157.0,62941.72265625,0.0,3119.0302734375,1.0,278.5575561523437,282.7995300292969,296.7135009765625,300.8031616210937,293.1499938964844,293.1499938964844,278.8500061035156,45233.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229146242141724,1.0,0.0,0.0,3.545341968536377,3.5453665256500244,8.387056027459039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.3154296875,0.0,1486.926513671875,1895.4371337890625,0.0,3616.031494140625,0.8932618498802185,1.0,0.0,3.0,1.0,0.0
17931180,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9557714462280272,0.5501943230628967,0.4961683750152588,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9957867860794068,0.6317145824432373,0.5978904962539673,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8644095659255981,0.4153397977352142,0.2919558882713318,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8564699292182922,0.4034758806228637,0.3843752443790436,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7025873064994812,0.2172132730484008,0.9923163056373596,285.0067138671875,284.95001220703125,303.697509765625,293.68536376953125,299.5722045898437,297.2154235839844,285.0069580078125,1.0,0.6209176778793335,0.4827946424484253,0.4827946424484253,1.0,1.0,-3.317594528198242,1.2045841217041016,2.1130104064941406,0.4557441771030426,0.900518536567688,0.900518536567688,0.0,170.84521484375,160.0,61882.3203125,0.0,3046.6337890625,1.0,278.8423156738281,282.9533996582031,296.6597900390625,300.61309814453125,293.1499938964844,293.1499938964844,279.1499938964844,35342.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145864248275756,1.0,0.0,0.0,3.596545457839966,3.5965688228607178,8.631065497866075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.6513671875,0.0,1469.660400390625,1895.4371337890625,0.0,3539.1171875,0.892580509185791,1.0,0.0,3.0,1.0,0.0
17931240,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9557714462280272,0.5501943230628967,0.4961683750152588,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9957867860794068,0.6317145824432373,0.5978904962539673,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8644095659255981,0.4153397977352142,0.2919558882713318,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8564699292182922,0.4034758806228637,0.3843752443790436,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7025873064994812,0.2172132730484008,0.9923163056373596,285.0067138671875,284.95001220703125,303.697509765625,293.68536376953125,299.5722045898437,297.2154235839844,285.0069580078125,1.0,0.6209176778793335,0.4827946424484253,0.4827946424484253,1.0,1.0,-3.317594528198242,1.2045841217041016,2.1130104064941406,0.4557441771030426,0.900518536567688,0.900518536567688,0.0,170.84521484375,160.0,61882.3203125,0.0,3046.6337890625,1.0,278.8423156738281,282.9533996582031,296.6597900390625,300.61309814453125,293.1499938964844,293.1499938964844,279.1499938964844,35342.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145864248275756,1.0,0.0,0.0,3.596545457839966,3.5965688228607178,8.631065497866075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.6513671875,0.0,1469.660400390625,1895.4371337890625,0.0,3539.1171875,0.892580509185791,1.0,0.0,3.0,1.0,0.0
17931300,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.9613443613052368,0.54996657371521,0.4956915974617004,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12451171875,0.9990000128746032,0.6333715915679932,0.5973559021949768,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.8701035380363464,0.4165180623531341,0.2925927937030792,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.8616970777511597,0.4041438996791839,0.3847730457782745,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.707033634185791,0.217518463730812,0.992745578289032,285.1239624023437,284.95001220703125,303.70635986328125,293.6813049316406,299.5755310058594,297.2215576171875,285.1288757324219,1.0,0.6193922758102417,0.4819031357765198,0.4819031357765198,1.0,1.0,-3.3181443214416504,1.2028279304504397,2.115316390991211,0.4539260864257812,1.0,1.0,0.0,167.4713134765625,160.0,60890.375,0.0,3028.7314453125,1.0,279.09869384765625,283.0923156738281,296.6352844238281,300.4613952636719,293.1499938964844,293.1499938964844,279.1499938964844,30577.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089096784591676,1.0,0.0,0.0,3.631817817687988,3.631840705871582,8.801190460872022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.013671875,0.0,1472.6661376953125,1895.4371337890625,0.0,3486.482421875,0.8949968218803406,1.0,0.0,3.0,1.0,0.0
17931360,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.9639062881469728,0.5498838424682617,0.495556116104126,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.9990000128746032,0.6355859637260437,0.5931834578514099,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.8733043074607849,0.4178230166435241,0.2934370040893554,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15191650390625,0.8644795417785645,0.4049296677112579,0.38542640209198,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.7093596458435059,0.2179123014211654,0.9941002726554872,285.1519775390625,284.95001220703125,303.7151794433594,293.6780090332031,299.58074951171875,297.2308654785156,285.1524963378906,1.0,0.6183565258979797,0.4810323119163513,0.4810323119163513,1.0,1.0,-3.3164007663726807,1.2002049684524536,2.116195678710937,0.4516479969024658,1.0,1.0,0.0,165.869384765625,163.0,60747.1796875,0.0,3015.8828125,1.0,279.14215087890625,283.1210327148437,296.6513977050781,300.5217590332031,293.1499938964844,293.1499938964844,278.8500061035156,29974.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070783853530884,1.0,0.0,0.0,3.647504568099976,3.647527456283569,8.877383379513049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.916015625,0.0,1485.343017578125,1895.4371337890625,0.0,3469.47021484375,0.8976534008979797,1.0,0.0,3.0,1.0,0.0
17931420,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.9648337960243224,0.5476359128952026,0.4941227436065674,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.9990000128746032,0.6391158699989319,0.5897929072380066,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8762077689170837,0.4191677272319793,0.2946381568908691,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.8667057156562805,0.4054093658924103,0.3861934840679168,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.7111440896987915,0.2180879712104797,0.9956966638565063,284.9657287597656,284.95001220703125,303.7326965332031,293.673828125,299.58367919921875,297.2377014160156,284.96435546875,1.0,0.6176236271858215,0.4792907238006592,0.4792907238006592,1.0,1.0,-3.3148787021636963,1.19572651386261,2.119152069091797,0.4474514722824096,0.9821096062660216,0.9821096062660216,0.0,164.72634887695312,166.0,62111.37890625,0.0,3006.1494140625,1.0,278.85650634765625,282.91180419921875,296.7023620605469,300.72637939453125,293.1499938964844,293.1499938964844,278.54998779296875,30814.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160943031311036,1.0,0.0,0.0,3.663430213928223,3.663453340530396,8.955072985372681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.921875,0.0,1509.222900390625,1895.4371337890625,0.0,3553.0712890625,0.9022116661071776,1.0,0.0,3.0,1.0,0.0
17931480,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.9648337960243224,0.5476359128952026,0.4941227436065674,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.9990000128746032,0.6391158699989319,0.5897929072380066,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8762077689170837,0.4191677272319793,0.2946381568908691,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.8667057156562805,0.4054093658924103,0.3861934840679168,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.7111440896987915,0.2180879712104797,0.9956966638565063,284.9657287597656,284.95001220703125,303.7326965332031,293.673828125,299.58367919921875,297.2377014160156,284.96435546875,1.0,0.6176236271858215,0.4792907238006592,0.4792907238006592,1.0,1.0,-3.3148787021636963,1.19572651386261,2.119152069091797,0.4474514722824096,0.9821096062660216,0.9821096062660216,0.0,164.72634887695312,166.0,62111.37890625,0.0,3006.1494140625,1.0,278.85650634765625,282.91180419921875,296.7023620605469,300.72637939453125,293.1499938964844,293.1499938964844,278.54998779296875,30814.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160943031311036,1.0,0.0,0.0,3.663430213928223,3.663453340530396,8.955072985372681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.921875,0.0,1509.222900390625,1895.4371337890625,0.0,3553.0712890625,0.9022116661071776,1.0,0.0,3.0,1.0,0.0
17931540,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.9611876010894777,0.5440940260887146,0.491140604019165,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.9990000128746032,0.6407079696655273,0.5927535891532898,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.8750956654548645,0.4195140302181244,0.2950082123279571,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.8650429844856262,0.4048928916454315,0.3859023451805115,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.709525465965271,0.2175395637750625,0.9940515756607056,284.8179931640625,284.95001220703125,303.75,293.67303466796875,299.5766906738281,297.229248046875,284.8193359375,1.0,0.6178891062736511,0.4775491058826446,0.4775491058826446,1.0,1.0,-3.3129689693450928,1.191071391105652,2.1218976974487305,0.4431630373001098,0.8238836526870728,0.8238836526870728,0.0,165.57557678222656,169.0,62965.96484375,0.0,3006.846435546875,1.0,278.5574951171875,282.74609375,296.6988220214844,300.79644775390625,293.1499938964844,293.1499938964844,278.8500061035156,42100.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92366760969162,1.0,0.0,0.0,3.5911507606506348,3.5911753177642822,8.605192078903201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.83203125,0.0,1513.58740234375,1895.4371337890625,0.0,3622.96630859375,0.8993732333183289,1.0,0.0,3.0,1.0,0.0
17931600,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.9611876010894777,0.5440940260887146,0.491140604019165,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.9990000128746032,0.6407079696655273,0.5927535891532898,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.8750956654548645,0.4195140302181244,0.2950082123279571,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.8650429844856262,0.4048928916454315,0.3859023451805115,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.709525465965271,0.2175395637750625,0.9940515756607056,284.8179931640625,284.95001220703125,303.75,293.67303466796875,299.5766906738281,297.229248046875,284.8193359375,1.0,0.6178891062736511,0.4775491058826446,0.4775491058826446,1.0,1.0,-3.3129689693450928,1.191071391105652,2.1218976974487305,0.4431630373001098,0.8238836526870728,0.8238836526870728,0.0,165.57557678222656,169.0,62965.96484375,0.0,3006.846435546875,1.0,278.5574951171875,282.74609375,296.6988220214844,300.79644775390625,293.1499938964844,293.1499938964844,278.8500061035156,42100.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92366760969162,1.0,0.0,0.0,3.5911507606506348,3.5911753177642822,8.605192078903201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.83203125,0.0,1513.58740234375,1895.4371337890625,0.0,3622.96630859375,0.8993732333183289,1.0,0.0,3.0,1.0,0.0
17931660,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.965019702911377,0.5465918183326721,0.4920239448547363,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9990000128746032,0.6481533050537109,0.5869529247283936,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8811129331588745,0.4253163635730743,0.2980773150920868,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.870300829410553,0.4096612632274627,0.3891144692897796,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7153092622756958,0.2220761030912399,1.0084922313690186,284.9910583496094,284.95001220703125,303.7671813964844,293.6742248535156,299.6064147949219,297.27520751953125,284.9926147460937,1.0,0.619986891746521,0.4758829176425934,0.4758829176425934,1.0,1.0,-3.3319413661956787,1.1948330402374268,2.137108325958252,0.4422134459018707,0.925260365009308,0.925260365009308,0.0,164.5440216064453,172.0,62197.73828125,0.0,3042.2978515625,1.0,278.8426208496094,282.9310913085937,296.648681640625,300.61102294921875,293.1499938964844,293.1499938964844,278.54998779296875,34197.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149105548858644,1.0,0.0,0.0,3.633547306060791,3.633570909500122,8.809574865153991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.0419921875,0.0,1501.518310546875,1895.4371337890625,0.0,3542.11767578125,0.8995115756988525,1.0,0.0,3.0,1.0,0.0
17931720,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.965019702911377,0.5465918183326721,0.4920239448547363,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9990000128746032,0.6481533050537109,0.5869529247283936,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8811129331588745,0.4253163635730743,0.2980773150920868,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.870300829410553,0.4096612632274627,0.3891144692897796,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7153092622756958,0.2220761030912399,1.0084922313690186,284.9910583496094,284.95001220703125,303.7671813964844,293.6742248535156,299.6064147949219,297.27520751953125,284.9926147460937,1.0,0.619986891746521,0.4758829176425934,0.4758829176425934,1.0,1.0,-3.3319413661956787,1.1948330402374268,2.137108325958252,0.4422134459018707,0.925260365009308,0.925260365009308,0.0,164.5440216064453,172.0,62197.73828125,0.0,3042.2978515625,1.0,278.8426208496094,282.9310913085937,296.648681640625,300.61102294921875,293.1499938964844,293.1499938964844,278.54998779296875,34197.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149105548858644,1.0,0.0,0.0,3.633547306060791,3.633570909500122,8.809574865153991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.0419921875,0.0,1501.518310546875,1895.4371337890625,0.0,3542.11767578125,0.8995115756988525,1.0,0.0,3.0,1.0,0.0
17931780,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.96590918302536,0.5462027788162231,0.4923513531684875,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.6543450951576233,0.5857377648353577,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8845869898796082,0.428798645734787,0.3009105622768402,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8731395602226257,0.4122504293918609,0.3920837938785553,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7190345525741577,0.2248041778802871,1.0228123664855957,284.8870849609375,284.95001220703125,303.78424072265625,293.6757202148437,299.62237548828125,297.2997436523437,284.8885498046875,1.0,0.6234269142150879,0.4742167294025421,0.4742167294025421,1.0,1.0,-3.3550806045532227,1.200130581855774,2.1549501419067383,0.4423353672027588,0.8314553499221802,0.8314553499221802,0.0,165.17556762695312,175.0,63480.85546875,0.0,3096.780517578125,1.0,278.5574035644531,282.7961120605469,296.69976806640625,300.8075866699219,293.1499938964844,293.1499938964844,278.8500061035156,41686.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229714274406432,1.0,0.0,0.0,3.578361749649048,3.578386306762696,8.544010938749125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.3017578125,0.0,1496.6336669921875,1895.4371337890625,0.0,3616.55517578125,0.8961513042449951,1.0,0.0,3.0,1.0,0.0
17931840,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.96590918302536,0.5462027788162231,0.4923513531684875,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.6543450951576233,0.5857377648353577,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8845869898796082,0.428798645734787,0.3009105622768402,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8731395602226257,0.4122504293918609,0.3920837938785553,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7190345525741577,0.2248041778802871,1.0228123664855957,284.8870849609375,284.95001220703125,303.78424072265625,293.6757202148437,299.62237548828125,297.2997436523437,284.8885498046875,1.0,0.6234269142150879,0.4742167294025421,0.4742167294025421,1.0,1.0,-3.3550806045532227,1.200130581855774,2.1549501419067383,0.4423353672027588,0.8314553499221802,0.8314553499221802,0.0,165.17556762695312,175.0,63480.85546875,0.0,3096.780517578125,1.0,278.5574035644531,282.7961120605469,296.69976806640625,300.8075866699219,293.1499938964844,293.1499938964844,278.8500061035156,41686.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229714274406432,1.0,0.0,0.0,3.578361749649048,3.578386306762696,8.544010938749125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.3017578125,0.0,1496.6336669921875,1895.4371337890625,0.0,3616.55517578125,0.8961513042449951,1.0,0.0,3.0,1.0,0.0
17931900,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9648160338401794,0.5461685657501221,0.4920781552791595,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9990000128746032,0.657128632068634,0.5873844027519226,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8848176598548889,0.4304665923118591,0.3019867837429046,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8730641603469849,0.4133796989917755,0.3930853307247162,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.719488263130188,0.2258691787719726,1.0277316570281982,285.0152893066406,284.95001220703125,303.7927551269531,293.6766052246094,299.62811279296875,297.30859375,285.02020263671875,1.0,0.6252920031547546,0.4733836352825165,0.4733836352825165,1.0,1.0,-3.365145683288574,1.202165961265564,2.1629796028137207,0.4420453608036041,0.9163594841957092,0.9163594841957092,0.0,166.130615234375,175.0,62692.10546875,0.0,3124.602294921875,1.0,278.8004455566406,282.9393615722656,296.65338134765625,300.60858154296875,293.1499938964844,293.1499938964844,278.8500061035156,35815.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181145429611206,1.0,0.0,0.0,3.609081029891968,3.609104633331299,8.69133657488419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.828125,0.0,1486.7567138671875,1895.4371337890625,0.0,3571.748291015625,0.896196186542511,1.0,0.0,3.0,1.0,0.0
17931960,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9640410542488098,0.5463970303535461,0.4922451972961426,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9990000128746032,0.6599250435829163,0.5889781713485718,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8852487206459045,0.4322825968265533,0.3032379448413849,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8731334805488586,0.4146113395690918,0.3942447006702423,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7199569940567017,0.2269241064786911,1.0326457023620603,285.0443115234375,284.95001220703125,303.8012084960937,293.67755126953125,299.6329650878906,297.3177185058594,285.0451354980469,1.0,0.6272828578948975,0.472293347120285,0.472293347120285,1.0,1.0,-3.376070737838745,1.2039611339569092,2.172109603881836,0.441310852766037,0.963532328605652,0.963532328605652,0.0,167.1090087890625,178.0,62799.05078125,0.0,3154.63916015625,1.0,278.8426513671875,282.96514892578125,296.6610717773437,300.6612243652344,293.1499938964844,293.1499938964844,278.54998779296875,32038.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165937900543212,1.0,0.0,0.0,3.639357089996338,3.63938045501709,8.837769200908951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.8505859375,0.0,1491.807861328125,1895.4371337890625,0.0,3557.691162109375,0.8982837796211243,1.0,0.0,3.0,1.0,0.0
17932020,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9603800773620604,0.5450778007507324,0.4916261732578277,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.663604199886322,0.5947768092155457,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.884283185005188,0.4347212016582489,0.3052471876144409,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8715263605117798,0.4160050749778747,0.3959551453590393,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7193568348884583,0.2282356768846511,1.0400656461715698,284.91021728515625,284.95001220703125,303.818115234375,293.6797180175781,299.6315002441406,297.3193664550781,284.9107360839844,1.0,0.631330132484436,0.4701127111911773,0.4701127111911773,1.0,1.0,-3.395702838897705,1.2065247297286987,2.189177989959717,0.4393944144248962,0.8762555122375488,0.8762555122375488,0.0,169.80955505371094,181.0,64183.9375,0.0,3214.518798828125,1.0,278.55718994140625,282.8028259277344,296.7090148925781,300.862548828125,293.1499938964844,293.1499938964844,278.8500061035156,37146.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256656169891356,1.0,0.0,0.0,3.6134190559387207,3.61344313621521,8.712243015907006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.521484375,0.0,1501.3389892578125,1895.4371337890625,0.0,3641.349609375,0.8984250426292419,1.0,0.0,3.0,1.0,0.0
17932080,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9603800773620604,0.5450778007507324,0.4916261732578277,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.663604199886322,0.5947768092155457,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.884283185005188,0.4347212016582489,0.3052471876144409,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8715263605117798,0.4160050749778747,0.3959551453590393,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7193568348884583,0.2282356768846511,1.0400656461715698,284.91021728515625,284.95001220703125,303.818115234375,293.6797180175781,299.6315002441406,297.3193664550781,284.9107360839844,1.0,0.631330132484436,0.4701127111911773,0.4701127111911773,1.0,1.0,-3.395702838897705,1.2065247297286987,2.189177989959717,0.4393944144248962,0.8762555122375488,0.8762555122375488,0.0,169.80955505371094,181.0,64183.9375,0.0,3214.518798828125,1.0,278.55718994140625,282.8028259277344,296.7090148925781,300.862548828125,293.1499938964844,293.1499938964844,278.8500061035156,37146.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256656169891356,1.0,0.0,0.0,3.6134190559387207,3.61344313621521,8.712243015907006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.521484375,0.0,1501.3389892578125,1895.4371337890625,0.0,3641.349609375,0.8984250426292419,1.0,0.0,3.0,1.0,0.0
17932140,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9562265276908876,0.5448243021965027,0.4910554587841034,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9990000128746032,0.6670994758605957,0.6014318466186523,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8828296661376953,0.4377176761627197,0.3071790039539337,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8693806529045105,0.4177547991275787,0.3974583745002746,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.7180672287940979,0.2295224517583847,1.045783758163452,285.06396484375,284.95001220703125,303.8349304199219,293.68218994140625,299.63043212890625,297.3218688964844,285.0647888183594,1.0,0.6353327631950378,0.4679321050643921,0.4679321050643921,1.0,1.0,-3.414024829864502,1.2084951400756836,2.20552945137024,0.437017023563385,1.0,1.0,0.0,172.7405242919922,184.0,63370.37109375,0.0,3273.380126953125,1.0,278.8429260253906,282.9721069335937,296.6669616699219,300.705810546875,293.1499938964844,293.1499938964844,278.54998779296875,30337.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195384979248048,1.0,0.0,0.0,3.666363000869751,3.666386127471924,8.969416853688017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.9560546875,0.0,1508.892333984375,1895.4371337890625,0.0,3584.898681640625,0.9023618102073668,1.0,0.0,3.0,1.0,0.0
17932200,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9562265276908876,0.5448243021965027,0.4910554587841034,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9990000128746032,0.6670994758605957,0.6014318466186523,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8828296661376953,0.4377176761627197,0.3071790039539337,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8693806529045105,0.4177547991275787,0.3974583745002746,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.7180672287940979,0.2295224517583847,1.045783758163452,285.06396484375,284.95001220703125,303.8349304199219,293.68218994140625,299.63043212890625,297.3218688964844,285.0647888183594,1.0,0.6353327631950378,0.4679321050643921,0.4679321050643921,1.0,1.0,-3.414024829864502,1.2084951400756836,2.20552945137024,0.437017023563385,1.0,1.0,0.0,172.7405242919922,184.0,63370.37109375,0.0,3273.380126953125,1.0,278.8429260253906,282.9721069335937,296.6669616699219,300.705810546875,293.1499938964844,293.1499938964844,278.54998779296875,30337.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195384979248048,1.0,0.0,0.0,3.666363000869751,3.666386127471924,8.969416853688017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.9560546875,0.0,1508.892333984375,1895.4371337890625,0.0,3584.898681640625,0.9023618102073668,1.0,0.0,3.0,1.0,0.0
17932260,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9514960050582886,0.543286919593811,0.4902427792549133,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.6692819595336914,0.6087284088134766,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8809994459152222,0.4399241209030151,0.3090188801288605,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8668938279151917,0.4188337624073028,0.3988515138626098,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7163903117179871,0.230334535241127,1.0507889986038208,284.914306640625,284.95001220703125,303.8516845703125,293.6849975585937,299.6226806640625,297.3141174316406,284.9140625,1.0,0.6393316388130188,0.4657973051071167,0.4657973051071167,1.0,1.0,-3.431736707687378,1.2102371454238892,2.2214996814727783,0.4346247017383575,0.924306869506836,0.924306869506836,0.0,175.8854217529297,187.0,64842.41015625,0.0,3332.652099609375,1.0,278.5579833984375,282.794677734375,296.7135925292969,300.9084167480469,293.1499938964844,293.1499938964844,278.25,33931.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284406304359436,1.0,0.0,0.0,3.659264326095581,3.659288167953491,8.934718493947003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.8818359375,0.0,1527.9818115234375,1895.4371337890625,0.0,3666.839599609375,0.9048780798912048,1.0,0.0,3.0,1.0,0.0
17932320,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9514960050582886,0.543286919593811,0.4902427792549133,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.6692819595336914,0.6087284088134766,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8809994459152222,0.4399241209030151,0.3090188801288605,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8668938279151917,0.4188337624073028,0.3988515138626098,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7163903117179871,0.230334535241127,1.0507889986038208,284.914306640625,284.95001220703125,303.8516845703125,293.6849975585937,299.6226806640625,297.3141174316406,284.9140625,1.0,0.6393316388130188,0.4657973051071167,0.4657973051071167,1.0,1.0,-3.431736707687378,1.2102371454238892,2.2214996814727783,0.4346247017383575,0.924306869506836,0.924306869506836,0.0,175.8854217529297,187.0,64842.41015625,0.0,3332.652099609375,1.0,278.5579833984375,282.794677734375,296.7135925292969,300.9084167480469,293.1499938964844,293.1499938964844,278.25,33931.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284406304359436,1.0,0.0,0.0,3.659264326095581,3.659288167953491,8.934718493947003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.8818359375,0.0,1527.9818115234375,1895.4371337890625,0.0,3666.839599609375,0.9048780798912048,1.0,0.0,3.0,1.0,0.0
17932380,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.9447545409202576,0.5409045219421387,0.4882906079292297,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.9990000128746032,0.6698176264762878,0.6180194616317749,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8776175379753113,0.4414313435554504,0.3102064430713653,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.8629332780838013,0.4191936552524566,0.3994038701057434,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.7132918238639832,0.2305464148521423,1.0527795553207395,284.8203430175781,284.95001220703125,303.86834716796875,293.6881408691406,299.6076354980469,297.2957458496094,284.8228759765625,1.0,0.6429911255836487,0.4636625051498413,0.4636625051498413,1.0,1.0,-3.445053100585937,1.2102066278457642,2.234846591949463,0.4313714802265167,0.7838637828826904,0.7838637828826904,0.0,179.51856994628906,190.0,65617.6640625,0.0,3385.059326171875,1.0,278.2578430175781,282.6768798828125,296.712158203125,300.9769592285156,293.1499938964844,293.1499938964844,278.54998779296875,48173.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356295466423036,1.0,0.0,0.0,3.5457570552825928,3.545782327651977,8.389020536014868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.01953125,0.0,1508.738525390625,1895.4371337890625,0.0,3732.631591796875,0.8969992399215698,1.0,0.0,3.0,1.0,0.0
17932440,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.9447545409202576,0.5409045219421387,0.4882906079292297,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.9990000128746032,0.6698176264762878,0.6180194616317749,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8776175379753113,0.4414313435554504,0.3102064430713653,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.8629332780838013,0.4191936552524566,0.3994038701057434,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.7132918238639832,0.2305464148521423,1.0527795553207395,284.8203430175781,284.95001220703125,303.86834716796875,293.6881408691406,299.6076354980469,297.2957458496094,284.8228759765625,1.0,0.6429911255836487,0.4636625051498413,0.4636625051498413,1.0,1.0,-3.445053100585937,1.2102066278457642,2.234846591949463,0.4313714802265167,0.7838637828826904,0.7838637828826904,0.0,179.51856994628906,190.0,65617.6640625,0.0,3385.059326171875,1.0,278.2578430175781,282.6768798828125,296.712158203125,300.9769592285156,293.1499938964844,293.1499938964844,278.54998779296875,48173.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356295466423036,1.0,0.0,0.0,3.5457570552825928,3.545782327651977,8.389020536014868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.01953125,0.0,1508.738525390625,1895.4371337890625,0.0,3732.631591796875,0.8969992399215698,1.0,0.0,3.0,1.0,0.0
17932500,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.941878080368042,0.5405499935150146,0.4876243770122528,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9990000128746032,0.6704644560813904,0.6221672892570496,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8763154149055481,0.4427052140235901,0.3109238445758819,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8612900376319885,0.4197740256786346,0.3997749388217926,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7119185328483582,0.2308358252048492,1.0537440776824951,284.9508972167969,284.95001220703125,303.8766784667969,293.6898193359375,299.603271484375,297.2914428710937,284.9544677734375,1.0,0.6447491645812988,0.4625951051712036,0.4625951051712036,1.0,1.0,-3.4517059326171875,1.2101671695709229,2.241539001464844,0.429643452167511,0.8496893644332886,0.8496893644332886,0.0,181.18276977539065,190.0,64747.36328125,0.0,3410.499267578125,1.0,278.4989929199219,282.82196044921875,296.6602478027344,300.754638671875,293.1499938964844,293.1499938964844,278.54998779296875,41544.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297246932983398,1.0,0.0,0.0,3.5701425075531006,3.570166826248169,8.504805464326637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.546875,0.0,1486.698974609375,1895.4371337890625,0.0,3678.6171875,0.894536554813385,1.0,0.0,3.0,1.0,0.0
17932560,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.9400290846824646,0.540533185005188,0.4875582754611969,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.6714649796485901,0.6252956390380859,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8758164644241333,0.4442536830902099,0.311962217092514,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8603895306587219,0.4206100702285766,0.4005134999752044,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7111578583717346,0.2312928438186645,1.0556933879852295,284.9769592285156,284.95001220703125,303.8849792480469,293.69158935546875,299.6014709472656,297.290771484375,284.97802734375,1.0,0.6465685963630676,0.4615686535835266,0.4615686535835266,1.0,1.0,-3.459868669509888,1.2107820510864258,2.249086380004883,0.4282343685626983,0.8724368214607239,0.8724368214607239,0.0,182.5839385986328,193.0,64729.60546875,0.0,3438.044921875,1.0,278.54254150390625,282.84881591796875,296.6671447753906,300.7953491210937,293.1499938964844,293.1499938964844,278.8500061035156,37820.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273374676704408,1.0,0.0,0.0,3.5905113220214844,3.5905351638793945,8.602128218626603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.22265625,0.0,1481.3819580078125,1895.4371337890625,0.0,3656.712158203125,0.8942170143127441,1.0,0.0,3.0,1.0,0.0
17932620,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.9373449683189392,0.5410844087600708,0.4879583418369293,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.9990000128746032,0.674347460269928,0.6304876208305359,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.8756795525550842,0.447868287563324,0.3144072890281677,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.859432578086853,0.4227890968322754,0.402476966381073,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293640136719,0.7104153037071228,0.2325693070888519,1.0611965656280518,285.1300048828125,284.95001220703125,303.90155029296875,293.6954040527344,299.60260009765625,297.29656982421875,285.13116455078125,1.0,0.6503827571868896,0.4595157206058502,0.4595157206058502,1.0,1.0,-3.478511333465576,1.212850570678711,2.265660762786865,0.4257311522960663,1.0,1.0,0.0,185.1503143310547,196.0,63922.75390625,0.0,3497.634521484375,1.0,278.8420104980469,283.0221862792969,296.67352294921875,300.73614501953125,293.1499938964844,293.1499938964844,278.54998779296875,30059.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207636713981628,1.0,0.0,0.0,3.652576923370361,3.652599811553955,8.902090371520899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.810546875,0.0,1491.557373046875,1895.4371337890625,0.0,3596.2041015625,0.898894190788269,1.0,0.0,3.0,1.0,0.0
17932680,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.9373449683189392,0.5410844087600708,0.4879583418369293,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.9990000128746032,0.674347460269928,0.6304876208305359,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.8756795525550842,0.447868287563324,0.3144072890281677,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.859432578086853,0.4227890968322754,0.402476966381073,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293640136719,0.7104153037071228,0.2325693070888519,1.0611965656280518,285.1300048828125,284.95001220703125,303.90155029296875,293.6954040527344,299.60260009765625,297.29656982421875,285.13116455078125,1.0,0.6503827571868896,0.4595157206058502,0.4595157206058502,1.0,1.0,-3.478511333465576,1.212850570678711,2.265660762786865,0.4257311522960663,1.0,1.0,0.0,185.1503143310547,196.0,63922.75390625,0.0,3497.634521484375,1.0,278.8420104980469,283.0221862792969,296.67352294921875,300.73614501953125,293.1499938964844,293.1499938964844,278.54998779296875,30059.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207636713981628,1.0,0.0,0.0,3.652576923370361,3.652599811553955,8.902090371520899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.810546875,0.0,1491.557373046875,1895.4371337890625,0.0,3596.2041015625,0.898894190788269,1.0,0.0,3.0,1.0,0.0
17932740,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.9331749081611632,0.5398130416870117,0.4874679148197174,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9990000128746032,0.6758952736854553,0.6369279026985168,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8745105266571045,0.4503425359725952,0.316480815410614,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8575876951217651,0.4240348935127258,0.4040816128253937,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.7089626789093018,0.233342558145523,1.0660731792449951,284.9698486328125,284.95001220703125,303.9180908203125,293.69952392578125,299.595458984375,297.2901306152344,284.9691467285156,1.0,0.6542433500289917,0.4574627876281738,0.4574627876281738,1.0,1.0,-3.4959604740142822,1.2143685817718506,2.281591892242432,0.4230556190013885,0.9791753888130188,0.9791753888130188,0.0,188.1904754638672,199.0,65515.73828125,0.0,3557.74267578125,1.0,278.5569763183594,282.830322265625,296.730712890625,300.965087890625,293.1499938964844,293.1499938964844,278.25,31136.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302851557731628,1.0,0.0,0.0,3.666231393814087,3.66625452041626,8.968772817752324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.5166015625,0.0,1514.7501220703125,1895.4371337890625,0.0,3683.754638671875,0.9032254219055176,1.0,0.0,3.0,1.0,0.0
17932800,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.9331749081611632,0.5398130416870117,0.4874679148197174,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9990000128746032,0.6758952736854553,0.6369279026985168,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8745105266571045,0.4503425359725952,0.316480815410614,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8575876951217651,0.4240348935127258,0.4040816128253937,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.7089626789093018,0.233342558145523,1.0660731792449951,284.9698486328125,284.95001220703125,303.9180908203125,293.69952392578125,299.595458984375,297.2901306152344,284.9691467285156,1.0,0.6542433500289917,0.4574627876281738,0.4574627876281738,1.0,1.0,-3.4959604740142822,1.2143685817718506,2.281591892242432,0.4230556190013885,0.9791753888130188,0.9791753888130188,0.0,188.1904754638672,199.0,65515.73828125,0.0,3557.74267578125,1.0,278.5569763183594,282.830322265625,296.730712890625,300.965087890625,293.1499938964844,293.1499938964844,278.25,31136.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302851557731628,1.0,0.0,0.0,3.666231393814087,3.66625452041626,8.968772817752324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.5166015625,0.0,1514.7501220703125,1895.4371337890625,0.0,3683.754638671875,0.9032254219055176,1.0,0.0,3.0,1.0,0.0
