time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932860,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.9245765209197998,0.5372667908668518,0.4855253398418426,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9964593648910522,0.6758077144622803,0.6403060555458069,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.8698594570159912,0.4517990946769714,0.3177336752414703,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.8524584174156189,0.424252301454544,0.4046366512775421,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.7044258713722229,0.2333611398935318,1.0676783323287964,284.831298828125,284.95001220703125,303.9345703125,293.7039794921875,299.57916259765625,297.271484375,284.83233642578125,1.0,0.6573382616043091,0.4553400576114654,0.4553400576114654,1.0,1.0,-3.501763343811035,1.2112096548080444,2.290553569793701,0.4184010326862335,0.8341782093048096,0.8341782093048096,0.0,192.8262481689453,202.0,66544.578125,0.0,3599.58740234375,1.0,278.2574768066406,282.6693725585937,296.7327880859375,301.0563659667969,293.1499938964844,293.1499938964844,278.54998779296875,41096.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383785724639891,1.0,0.0,0.0,3.603663206100464,3.6036877632141113,8.665261930218549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.9375,0.0,1519.87451171875,1895.4371337890625,0.0,3757.691162109375,0.9009346961975098,1.0,0.0,3.0,1.0,0.0
17932920,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.9245765209197998,0.5372667908668518,0.4855253398418426,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9964593648910522,0.6758077144622803,0.6403060555458069,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.8698594570159912,0.4517990946769714,0.3177336752414703,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.8524584174156189,0.424252301454544,0.4046366512775421,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.7044258713722229,0.2333611398935318,1.0676783323287964,284.831298828125,284.95001220703125,303.9345703125,293.7039794921875,299.57916259765625,297.271484375,284.83233642578125,1.0,0.6573382616043091,0.4553400576114654,0.4553400576114654,1.0,1.0,-3.501763343811035,1.2112096548080444,2.290553569793701,0.4184010326862335,0.8341782093048096,0.8341782093048096,0.0,192.8262481689453,202.0,66544.578125,0.0,3599.58740234375,1.0,278.2574768066406,282.6693725585937,296.7327880859375,301.0563659667969,293.1499938964844,293.1499938964844,278.54998779296875,41096.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383785724639891,1.0,0.0,0.0,3.603663206100464,3.6036877632141113,8.665261930218549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.9375,0.0,1519.87451171875,1895.4371337890625,0.0,3757.691162109375,0.9009346961975098,1.0,0.0,3.0,1.0,0.0
17932980,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9186511635780334,0.5366401672363281,0.484559416770935,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9933374524116516,0.6777145862579346,0.6416235566139221,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8671461939811707,0.4544978141784668,0.3194102048873901,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8490557670593262,0.4254109561443329,0.405526727437973,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7012364268302917,0.23384490609169,1.0695441961288452,284.9810791015625,284.95001220703125,303.9510192871094,293.708740234375,299.57403564453125,297.2699584960937,284.9817199707031,1.0,0.6599621772766113,0.4532173275947571,0.4532173275947571,1.0,1.0,-3.507553100585937,1.208016872406006,2.299536228179932,0.4133171141147613,0.9219544529914856,0.9219544529914856,0.0,196.4012451171875,205.0,65470.55078125,0.0,3635.11328125,1.0,278.5426940917969,282.8392028808594,296.68585205078125,300.8638916015625,293.1499938964844,293.1499938964844,278.25,34377.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930441439151764,1.0,0.0,0.0,3.640425205230713,3.640448808670044,8.842957299748377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.81640625,0.0,1510.4329833984375,1895.4371337890625,0.0,3685.186767578125,0.9012470841407776,1.0,0.0,3.0,1.0,0.0
17933040,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9186511635780334,0.5366401672363281,0.484559416770935,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9933374524116516,0.6777145862579346,0.6416235566139221,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8671461939811707,0.4544978141784668,0.3194102048873901,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8490557670593262,0.4254109561443329,0.405526727437973,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7012364268302917,0.23384490609169,1.0695441961288452,284.9810791015625,284.95001220703125,303.9510192871094,293.708740234375,299.57403564453125,297.2699584960937,284.9817199707031,1.0,0.6599621772766113,0.4532173275947571,0.4532173275947571,1.0,1.0,-3.507553100585937,1.208016872406006,2.299536228179932,0.4133171141147613,0.9219544529914856,0.9219544529914856,0.0,196.4012451171875,205.0,65470.55078125,0.0,3635.11328125,1.0,278.5426940917969,282.8392028808594,296.68585205078125,300.8638916015625,293.1499938964844,293.1499938964844,278.25,34377.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930441439151764,1.0,0.0,0.0,3.640425205230713,3.640448808670044,8.842957299748377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.81640625,0.0,1510.4329833984375,1895.4371337890625,0.0,3685.186767578125,0.9012470841407776,1.0,0.0,3.0,1.0,0.0
17933100,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9166474342346193,0.5360295176506042,0.4843514859676361,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9924187660217284,0.6785618662834167,0.6426873803138733,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8665425777435303,0.4557074904441833,0.3204242289066314,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8480702042579651,0.4259093999862671,0.4061912894248962,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7003074884414673,0.2340730875730514,1.0711621046066284,284.8699951171875,284.95001220703125,303.9592590332031,293.7112731933594,299.57098388671875,297.2684326171875,284.8665771484375,1.0,0.6613546013832092,0.4521559476852417,0.4521559476852417,1.0,1.0,-3.512552261352539,1.2071832418441772,2.3053689002990723,0.4112114310264587,0.8410794138908386,0.8410794138908386,0.0,197.8503570556641,205.0,66491.484375,0.0,3656.067626953125,1.0,278.2982788085937,282.7059631347656,296.7352294921875,301.0799560546875,293.1499938964844,293.1499938964844,278.25,38740.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353504180908204,1.0,0.0,0.0,3.6140096187591553,3.614033699035645,8.715090302757744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.1298828125,0.0,1513.8004150390625,1895.4371337890625,0.0,3730.083740234375,0.9002407789230347,1.0,0.0,3.0,1.0,0.0
17933160,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9136145114898682,0.5351114869117737,0.4836635887622833,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.990800678730011,0.6791413426399231,0.6433596611022949,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8651366829872131,0.456697016954422,0.3211998045444488,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8463602662086487,0.426201194524765,0.4065906703472137,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.6987165808677673,0.2341659218072891,1.072098970413208,284.86944580078125,284.95001220703125,303.96746826171875,293.7138671875,299.566650390625,297.2642822265625,284.8706970214844,1.0,0.662611722946167,0.4512300491333008,0.4512300491333008,1.0,1.0,-3.5150771141052246,1.20573091506958,2.3093461990356445,0.4090370833873749,0.8125693202018738,0.8125693202018738,0.0,199.6830596923828,208.0,66382.1953125,0.0,3673.285888671875,1.0,278.25750732421875,282.70416259765625,296.731201171875,301.0331115722656,293.1499938964844,293.1499938964844,278.54998779296875,43942.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936961591243744,1.0,0.0,0.0,3.566715717315674,3.5667402744293213,8.488486855640076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.970703125,0.0,1500.5399169921875,1895.4371337890625,0.0,3744.78125,0.8963419198989868,1.0,0.0,3.0,1.0,0.0
17933220,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9097858667373656,0.5348213315010071,0.483094722032547,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9889788031578064,0.6816215515136719,0.6453998684883118,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8639900088310242,0.4597406387329101,0.32315593957901,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8444399237632751,0.4276409745216369,0.4077851474285126,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6968637704849243,0.2348502576351165,1.0748711824417114,285.0113525390625,284.95001220703125,303.98388671875,293.71929931640625,299.5662841796875,297.26812744140625,285.01190185546875,1.0,0.6652340888977051,0.4493782818317413,0.4493782818317413,1.0,1.0,-3.5239593982696533,1.2042946815490725,2.31966495513916,0.4050835371017456,0.917876124382019,0.917876124382019,0.0,202.48416137695312,211.0,65458.984375,0.0,3712.10205078125,1.0,278.54248046875,282.8642883300781,296.69677734375,300.8705139160156,293.1499938964844,293.1499938964844,278.25,34447.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929369330406189,1.0,0.0,0.0,3.618673801422119,3.618697166442871,8.737599728192436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.689453125,0.0,1487.078369140625,1895.4371337890625,0.0,3675.359130859375,0.8964700698852539,1.0,0.0,3.0,1.0,0.0
17933280,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9097858667373656,0.5348213315010071,0.483094722032547,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9889788031578064,0.6816215515136719,0.6453998684883118,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8639900088310242,0.4597406387329101,0.32315593957901,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8444399237632751,0.4276409745216369,0.4077851474285126,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6968637704849243,0.2348502576351165,1.0748711824417114,285.0113525390625,284.95001220703125,303.98388671875,293.71929931640625,299.5662841796875,297.26812744140625,285.01190185546875,1.0,0.6652340888977051,0.4493782818317413,0.4493782818317413,1.0,1.0,-3.5239593982696533,1.2042946815490725,2.31966495513916,0.4050835371017456,0.917876124382019,0.917876124382019,0.0,202.48416137695312,211.0,65458.984375,0.0,3712.10205078125,1.0,278.54248046875,282.8642883300781,296.69677734375,300.8705139160156,293.1499938964844,293.1499938964844,278.25,34447.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929369330406189,1.0,0.0,0.0,3.618673801422119,3.618697166442871,8.737599728192436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.689453125,0.0,1487.078369140625,1895.4371337890625,0.0,3675.359130859375,0.8964700698852539,1.0,0.0,3.0,1.0,0.0
17933340,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9055649042129515,0.5333806276321411,0.4823032021522522,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9867492914199828,0.6831452250480652,0.6472952365875244,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8624669313430786,0.4620718657970428,0.325056791305542,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8422101140022278,0.4285080730915069,0.4089491963386535,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6947762370109558,0.2352421283721923,1.0778285264968872,284.8932189941406,284.95001220703125,304.00030517578125,293.7250671386719,299.5603332519531,297.2637939453125,284.8939819335937,1.0,0.6679293513298035,0.4475264847278595,0.4475264847278595,1.0,1.0,-3.532540798187256,1.2026760578155518,2.329864740371704,0.4012950956821441,0.822986900806427,0.822986900806427,0.0,205.6179351806641,214.0,66483.2578125,0.0,3752.3359375,1.0,278.2575378417969,282.72174072265625,296.7447204589844,301.0512390136719,293.1499938964844,293.1499938964844,278.54998779296875,42321.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364344477653505,1.0,0.0,0.0,3.5589048862457275,3.558929204940796,8.451349344795744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.6376953125,0.0,1480.280517578125,1895.4371337890625,0.0,3739.974609375,0.8926377296447754,1.0,0.0,3.0,1.0,0.0
17933400,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9055649042129515,0.5333806276321411,0.4823032021522522,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9867492914199828,0.6831452250480652,0.6472952365875244,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8624669313430786,0.4620718657970428,0.325056791305542,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8422101140022278,0.4285080730915069,0.4089491963386535,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6947762370109558,0.2352421283721923,1.0778285264968872,284.8932189941406,284.95001220703125,304.00030517578125,293.7250671386719,299.5603332519531,297.2637939453125,284.8939819335937,1.0,0.6679293513298035,0.4475264847278595,0.4475264847278595,1.0,1.0,-3.532540798187256,1.2026760578155518,2.329864740371704,0.4012950956821441,0.822986900806427,0.822986900806427,0.0,205.6179351806641,214.0,66483.2578125,0.0,3752.3359375,1.0,278.2575378417969,282.72174072265625,296.7447204589844,301.0512390136719,293.1499938964844,293.1499938964844,278.54998779296875,42321.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364344477653505,1.0,0.0,0.0,3.5589048862457275,3.558929204940796,8.451349344795744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.6376953125,0.0,1480.280517578125,1895.4371337890625,0.0,3739.974609375,0.8926377296447754,1.0,0.0,3.0,1.0,0.0
17933460,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9021151661872864,0.5330826044082642,0.4817401766777038,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9849008321762084,0.6855570077896118,0.6492957472801208,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8614274859428406,0.4651691615581512,0.3270585834980011,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8403844237327576,0.4299288690090179,0.4101428985595703,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6930024027824402,0.2359187752008438,1.0806379318237305,285.029541015625,284.95001220703125,304.0166931152344,293.73114013671875,299.5596923828125,297.2676696777344,285.02996826171875,1.0,0.6705650091171265,0.4456474184989929,0.4456474184989929,1.0,1.0,-3.541482448577881,1.2010890245437622,2.340393543243408,0.397237092256546,0.9379552006721495,0.9379552006721495,0.0,208.46241760253903,217.0,65595.6640625,0.0,3791.9287109375,1.0,278.54248046875,282.8778076171875,296.7106018066406,300.8927917480469,293.1499938964844,293.1499938964844,278.25,33031.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292817115783693,1.0,0.0,0.0,3.615093469619751,3.615116596221924,8.720318191990373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.2607421875,0.0,1472.6810302734375,1895.4371337890625,0.0,3674.5556640625,0.8939892649650574,1.0,0.0,3.0,1.0,0.0
17933520,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9021151661872864,0.5330826044082642,0.4817401766777038,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9849008321762084,0.6855570077896118,0.6492957472801208,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8614274859428406,0.4651691615581512,0.3270585834980011,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8403844237327576,0.4299288690090179,0.4101428985595703,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6930024027824402,0.2359187752008438,1.0806379318237305,285.029541015625,284.95001220703125,304.0166931152344,293.73114013671875,299.5596923828125,297.2676696777344,285.02996826171875,1.0,0.6705650091171265,0.4456474184989929,0.4456474184989929,1.0,1.0,-3.541482448577881,1.2010890245437622,2.340393543243408,0.397237092256546,0.9379552006721495,0.9379552006721495,0.0,208.46241760253903,217.0,65595.6640625,0.0,3791.9287109375,1.0,278.54248046875,282.8778076171875,296.7106018066406,300.8927917480469,293.1499938964844,293.1499938964844,278.25,33031.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292817115783693,1.0,0.0,0.0,3.615093469619751,3.615116596221924,8.720318191990373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.2607421875,0.0,1472.6810302734375,1895.4371337890625,0.0,3674.5556640625,0.8939892649650574,1.0,0.0,3.0,1.0,0.0
17933580,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8981781601905823,0.5316023230552673,0.4809345304965973,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9825656414031982,0.686945915222168,0.651092529296875,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8599528670310974,0.4675087332725525,0.3289809226989746,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.838187038898468,0.4307300448417663,0.4112644791603088,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6909189820289612,0.2362616807222366,1.083452224731445,284.8993835449219,284.95001220703125,304.0331115722656,293.7375793457031,299.552978515625,297.2627258300781,284.8998107910156,1.0,0.6732369065284729,0.4437683820724487,0.4437683820724487,1.0,1.0,-3.549731969833374,1.1991724967956543,2.35055947303772,0.3932864367961883,0.8439711928367615,0.8439711928367615,0.0,211.6700134277344,220.0,66717.984375,0.0,3832.14013671875,1.0,278.2574462890625,282.722412109375,296.7590637207031,301.079833984375,293.1499938964844,293.1499938964844,278.54998779296875,39740.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366605877876282,1.0,0.0,0.0,3.5713605880737305,3.5713844299316406,8.510609745826514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.1142578125,0.0,1474.806884765625,1895.4371337890625,0.0,3742.037109375,0.892206609249115,1.0,0.0,3.0,1.0,0.0
17933640,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8981781601905823,0.5316023230552673,0.4809345304965973,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9825656414031982,0.686945915222168,0.651092529296875,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8599528670310974,0.4675087332725525,0.3289809226989746,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.838187038898468,0.4307300448417663,0.4112644791603088,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6909189820289612,0.2362616807222366,1.083452224731445,284.8993835449219,284.95001220703125,304.0331115722656,293.7375793457031,299.552978515625,297.2627258300781,284.8998107910156,1.0,0.6732369065284729,0.4437683820724487,0.4437683820724487,1.0,1.0,-3.549731969833374,1.1991724967956543,2.35055947303772,0.3932864367961883,0.8439711928367615,0.8439711928367615,0.0,211.6700134277344,220.0,66717.984375,0.0,3832.14013671875,1.0,278.2574462890625,282.722412109375,296.7590637207031,301.079833984375,293.1499938964844,293.1499938964844,278.54998779296875,39740.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366605877876282,1.0,0.0,0.0,3.5713605880737305,3.5713844299316406,8.510609745826514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.1142578125,0.0,1474.806884765625,1895.4371337890625,0.0,3742.037109375,0.892206609249115,1.0,0.0,3.0,1.0,0.0
17933700,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8959539532661438,0.5312497019767761,0.4803709685802459,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9811412692070008,0.6879130601882935,0.6517930030822754,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8589842915534973,0.4689224362373352,0.3298434317111969,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8368626832962036,0.4312804043292999,0.4116759598255157,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6896311640739441,0.2364860773086547,1.0843271017074585,285.0150451660156,284.95001220703125,304.04132080078125,293.74090576171875,299.5511779785156,297.2626953125,285.01885986328125,1.0,0.6744564175605774,0.4428288340568542,0.4428288340568542,1.0,1.0,-3.552475452423096,1.1976932287216189,2.3547821044921875,0.3909728229045868,0.9225887060165404,0.9225887060165404,0.0,213.36148071289065,220.0,65796.5390625,0.0,3849.3583984375,1.0,278.500244140625,282.8587646484375,296.71563720703125,300.87310791015625,293.1499938964844,293.1499938964844,278.54998779296875,34890.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316258430480956,1.0,0.0,0.0,3.5981390476226807,3.598162174224853,8.638714916742174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.0146484375,0.0,1468.0472412109375,1895.4371337890625,0.0,3696.03466796875,0.8926028609275818,1.0,0.0,3.0,1.0,0.0
17933760,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8947626948356628,0.5312512516975403,0.4803152084350586,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9805642366409302,0.689205527305603,0.6529427766799927,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8588944673538208,0.4706091582775116,0.3309794962406158,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8363249897956848,0.4320677518844604,0.4123778641223907,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6890770196914673,0.2368668466806411,1.0859558582305908,285.0356140136719,284.95001220703125,304.0495300292969,293.74432373046875,299.5517578125,297.2659912109375,285.03594970703125,1.0,0.6758047342300415,0.4419086277484894,0.4419086277484894,1.0,1.0,-3.5579566955566406,1.1972639560699463,2.3606927394866943,0.3891109228134155,0.9625228643417358,0.9625228643417358,0.0,214.5940399169922,223.0,65809.9296875,0.0,3870.76318359375,1.0,278.54229736328125,282.88006591796875,296.7247619628906,300.92071533203125,293.1499938964844,293.1499938964844,278.25,31757.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929730236530304,1.0,0.0,0.0,3.625100612640381,3.625123500823975,8.76866351973149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.22265625,0.0,1474.11962890625,1895.4371337890625,0.0,3678.66845703125,0.8947411775588989,1.0,0.0,3.0,1.0,0.0
17933820,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8909174203872681,0.5297303795814514,0.4794843792915344,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.978142261505127,0.6904444098472595,0.6546126008033752,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8574870824813843,0.4729483127593994,0.3329101502895355,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.834169328212738,0.4327873885631561,0.4134319722652435,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6869943737983704,0.237137958407402,1.0884785652160645,284.8968200683594,284.95001220703125,304.06597900390625,293.7514038085937,299.54461669921875,297.26043701171875,284.89703369140625,1.0,0.6783986687660217,0.4400681853294372,0.4400681853294372,1.0,1.0,-3.565601825714112,1.1951309442520142,2.370470762252808,0.3851145505905151,0.8642142415046692,0.8642142415046692,0.0,217.8332061767578,226.0,66996.484375,0.0,3909.9677734375,1.0,278.2575378417969,282.7152099609375,296.7734375,301.1114807128906,293.1499938964844,293.1499938964844,278.54998779296875,37771.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93720144033432,1.0,0.0,0.0,3.5925726890563965,3.592596530914306,8.612008741692989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.0,0.0,1483.25634765625,1895.4371337890625,0.0,3746.967529296875,0.8945198059082031,1.0,0.0,3.0,1.0,0.0
17933880,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8909174203872681,0.5297303795814514,0.4794843792915344,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.978142261505127,0.6904444098472595,0.6546126008033752,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8574870824813843,0.4729483127593994,0.3329101502895355,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.834169328212738,0.4327873885631561,0.4134319722652435,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6869943737983704,0.237137958407402,1.0884785652160645,284.8968200683594,284.95001220703125,304.06597900390625,293.7514038085937,299.54461669921875,297.26043701171875,284.89703369140625,1.0,0.6783986687660217,0.4400681853294372,0.4400681853294372,1.0,1.0,-3.565601825714112,1.1951309442520142,2.370470762252808,0.3851145505905151,0.8642142415046692,0.8642142415046692,0.0,217.8332061767578,226.0,66996.484375,0.0,3909.9677734375,1.0,278.2575378417969,282.7152099609375,296.7734375,301.1114807128906,293.1499938964844,293.1499938964844,278.54998779296875,37771.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93720144033432,1.0,0.0,0.0,3.5925726890563965,3.592596530914306,8.612008741692989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.0,0.0,1483.25634765625,1895.4371337890625,0.0,3746.967529296875,0.8945198059082031,1.0,0.0,3.0,1.0,0.0
17933940,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8875707387924194,0.5293461680412292,0.4788233935832977,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9760515689849854,0.692566454410553,0.6563203930854797,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8564749360084534,0.4760646522045135,0.3349108099937439,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8323257565498352,0.4340495467185974,0.4144665896892547,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.6851353049278259,0.2376730293035507,1.0906518697738647,285.034912109375,284.95001220703125,304.0824584960937,293.7588195800781,299.5430908203125,297.2633361816406,285.03521728515625,1.0,0.6808727383613586,0.4382277429103851,0.4382277429103851,1.0,1.0,-3.573115110397339,1.1929229497909546,2.380192279815674,0.3808095157146454,0.9825633764266968,0.9825633764266968,0.0,220.7793426513672,229.0,66041.34375,0.0,3947.2275390625,1.0,278.542724609375,282.8749694824219,296.7392272949219,300.9504699707031,293.1499938964844,293.1499938964844,278.25,31016.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303019046783448,1.0,0.0,0.0,3.642412424087525,3.642435550689697,8.85261442817864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.2607421875,0.0,1487.5372314453125,1895.4371337890625,0.0,3683.908203125,0.8977603912353516,1.0,0.0,3.0,1.0,0.0
17934000,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8875707387924194,0.5293461680412292,0.4788233935832977,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9760515689849854,0.692566454410553,0.6563203930854797,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8564749360084534,0.4760646522045135,0.3349108099937439,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8323257565498352,0.4340495467185974,0.4144665896892547,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.6851353049278259,0.2376730293035507,1.0906518697738647,285.034912109375,284.95001220703125,304.0824584960937,293.7588195800781,299.5430908203125,297.2633361816406,285.03521728515625,1.0,0.6808727383613586,0.4382277429103851,0.4382277429103851,1.0,1.0,-3.573115110397339,1.1929229497909546,2.380192279815674,0.3808095157146454,0.9825633764266968,0.9825633764266968,0.0,220.7793426513672,229.0,66041.34375,0.0,3947.2275390625,1.0,278.542724609375,282.8749694824219,296.7392272949219,300.9504699707031,293.1499938964844,293.1499938964844,278.25,31016.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303019046783448,1.0,0.0,0.0,3.642412424087525,3.642435550689697,8.85261442817864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.2607421875,0.0,1487.5372314453125,1895.4371337890625,0.0,3683.908203125,0.8977603912353516,1.0,0.0,3.0,1.0,0.0
17934060,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8838787078857422,0.5278028845787048,0.4779829084873199,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9735982418060304,0.6936734318733215,0.6578787565231323,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8551813960075378,0.4784184694290161,0.336859256029129,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8302497267723083,0.4347002208232879,0.4154629409313202,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6830992102622986,0.2378826737403869,1.0929144620895386,284.8906555175781,284.95001220703125,304.09893798828125,293.7665405273437,299.5356140136719,297.2574768066406,284.8907470703125,1.0,0.6833826899528503,0.4364097714424133,0.4364097714424133,1.0,1.0,-3.580254077911377,1.1905752420425415,2.389678955078125,0.3767141699790954,0.8785756826400757,0.8785756826400757,0.0,224.0092315673828,232.0,67271.9765625,0.0,3985.37744140625,1.0,278.2574157714844,282.7050476074219,296.78863525390625,301.1440124511719,293.1499938964844,293.1499938964844,278.54998779296875,36713.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93777596950531,1.0,0.0,0.0,3.6156508922576895,3.6156747341156006,8.723008591005055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.4970703125,0.0,1500.5743408203125,1895.4371337890625,0.0,3752.203125,0.8983858227729797,1.0,0.0,3.0,1.0,0.0
17934120,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8838787078857422,0.5278028845787048,0.4779829084873199,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9735982418060304,0.6936734318733215,0.6578787565231323,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8551813960075378,0.4784184694290161,0.336859256029129,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8302497267723083,0.4347002208232879,0.4154629409313202,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6830992102622986,0.2378826737403869,1.0929144620895386,284.8906555175781,284.95001220703125,304.09893798828125,293.7665405273437,299.5356140136719,297.2574768066406,284.8907470703125,1.0,0.6833826899528503,0.4364097714424133,0.4364097714424133,1.0,1.0,-3.580254077911377,1.1905752420425415,2.389678955078125,0.3767141699790954,0.8785756826400757,0.8785756826400757,0.0,224.0092315673828,232.0,67271.9765625,0.0,3985.37744140625,1.0,278.2574157714844,282.7050476074219,296.78863525390625,301.1440124511719,293.1499938964844,293.1499938964844,278.54998779296875,36713.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93777596950531,1.0,0.0,0.0,3.6156508922576895,3.6156747341156006,8.723008591005055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.4970703125,0.0,1500.5743408203125,1895.4371337890625,0.0,3752.203125,0.8983858227729797,1.0,0.0,3.0,1.0,0.0
17934180,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8806455135345459,0.5274000763893127,0.4772965908050537,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9714590311050416,0.695673942565918,0.6594618558883667,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8542494177818298,0.4815651774406433,0.3388731777667999,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8284515738487244,0.4358995854854584,0.4164320230484009,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6812620759010315,0.2383611053228378,1.0948165655136108,285.03106689453125,284.95001220703125,304.115478515625,293.77459716796875,299.533935546875,297.2602233886719,285.0313720703125,1.0,0.6857701539993286,0.4345917701721191,0.4345917701721191,1.0,1.0,-3.587197780609131,1.1881349086761477,2.3990628719329834,0.3722877502441406,0.9950369596481324,0.9950369596481324,0.0,226.9526824951172,235.0,66274.359375,0.0,4021.4326171875,1.0,278.5429077148437,282.8672180175781,296.7548522949219,300.9814453125,293.1499938964844,293.1499938964844,278.25,30766.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308549761772156,1.0,0.0,0.0,3.6620397567749023,3.662062883377075,8.948276217779494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.2509765625,0.0,1507.3203125,1895.4371337890625,0.0,3688.9755859375,0.9018970131874084,1.0,0.0,3.0,1.0,0.0
17934240,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8806455135345459,0.5274000763893127,0.4772965908050537,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9714590311050416,0.695673942565918,0.6594618558883667,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8542494177818298,0.4815651774406433,0.3388731777667999,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8284515738487244,0.4358995854854584,0.4164320230484009,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6812620759010315,0.2383611053228378,1.0948165655136108,285.03106689453125,284.95001220703125,304.115478515625,293.77459716796875,299.533935546875,297.2602233886719,285.0313720703125,1.0,0.6857701539993286,0.4345917701721191,0.4345917701721191,1.0,1.0,-3.587197780609131,1.1881349086761477,2.3990628719329834,0.3722877502441406,0.9950369596481324,0.9950369596481324,0.0,226.9526824951172,235.0,66274.359375,0.0,4021.4326171875,1.0,278.5429077148437,282.8672180175781,296.7548522949219,300.9814453125,293.1499938964844,293.1499938964844,278.25,30766.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308549761772156,1.0,0.0,0.0,3.6620397567749023,3.662062883377075,8.948276217779494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.2509765625,0.0,1507.3203125,1895.4371337890625,0.0,3688.9755859375,0.9018970131874084,1.0,0.0,3.0,1.0,0.0
17934300,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8793790340423584,0.5268357396125793,0.4771486520767212,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9707003831863404,0.6963792443275452,0.6604493260383606,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8540891408920288,0.4829151034355163,0.3400078117847442,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8278368711471558,0.4363428056240082,0.4170694351196289,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6806355714797974,0.2385383248329162,1.096274971961975,284.9083557128906,284.95001220703125,304.123779296875,293.7787475585937,299.5314636230469,297.2592468261719,284.9029846191406,1.0,0.6870657205581665,0.433682769536972,0.433682769536972,1.0,1.0,-3.592099666595459,1.1874109506607056,2.404688596725464,0.3703843653202057,0.9216145277023317,0.9216145277023317,0.0,228.30587768554688,235.0,67688.609375,0.0,4042.494873046875,1.0,278.2980651855469,282.7304077148437,296.8061828613281,301.2110290527344,293.1499938964844,293.1499938964844,278.25,32930.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936134159564972,1.0,0.0,0.0,3.6578598022460938,3.657883405685425,8.927861472329823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.09765625,0.0,1518.91357421875,1895.4371337890625,0.0,3737.23583984375,0.9032906889915466,1.0,0.0,3.0,1.0,0.0
17934360,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.877112627029419,0.5258468389511108,0.4764494299888611,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9689857363700868,0.6966617107391357,0.6609135866165161,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8530694842338562,0.4839454591274261,0.3408434391021728,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.826449453830719,0.4364904761314392,0.4173747897148132,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6792822480201721,0.2385201007127761,1.0968551635742188,284.8850402832031,284.95001220703125,304.132080078125,293.7829895019531,299.5263061523437,297.2542724609375,284.885009765625,1.0,0.688202977180481,0.4327978491783142,0.4327978491783142,1.0,1.0,-3.593892812728882,1.185607671737671,2.408285140991211,0.3680948913097381,0.8862215876579285,0.8862215876579285,0.0,230.16807556152344,238.0,67521.703125,0.0,4058.613525390625,1.0,278.25762939453125,282.6958312988281,296.8048095703125,301.1764221191406,293.1499938964844,293.1499938964844,278.54998779296875,36394.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382728338241576,1.0,0.0,0.0,3.636972665786743,3.636996507644653,8.826191901789571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.0263671875,0.0,1521.6654052734375,1895.4371337890625,0.0,3756.728271484375,0.9027628302574158,1.0,0.0,3.0,1.0,0.0
17934420,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8740262389183044,0.5254424214363098,0.4757589995861053,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9668339490890504,0.6985597014427185,0.6623947024345398,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8522425293922424,0.4871394634246826,0.3428851068019867,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8247143030166626,0.4376420378684997,0.4182949364185333,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.6774989366531372,0.2389576137065887,1.0985605716705322,285.0269775390625,284.95001220703125,304.1487121582031,293.79168701171875,299.5247497558594,297.257080078125,285.0273132324219,1.0,0.6905205845832825,0.4310280382633209,0.4310280382633209,1.0,1.0,-3.6004464626312256,1.1830804347991943,2.4173660278320312,0.3636397123336792,1.0,1.0,0.0,233.0943298339844,241.0,66493.03125,0.0,4093.800537109375,1.0,278.5430603027344,282.8594665527344,296.7716369628906,301.0126037597656,293.1499938964844,293.1499938964844,278.25,30845.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312963485717772,1.0,0.0,0.0,3.680883884429932,3.680907249450684,9.04060527773254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.4287109375,0.0,1528.9110107421875,1895.4371337890625,0.0,3693.017578125,0.906242311000824,1.0,0.0,3.0,1.0,0.0
17934480,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8740262389183044,0.5254424214363098,0.4757589995861053,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9668339490890504,0.6985597014427185,0.6623947024345398,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8522425293922424,0.4871394634246826,0.3428851068019867,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8247143030166626,0.4376420378684997,0.4182949364185333,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.6774989366531372,0.2389576137065887,1.0985605716705322,285.0269775390625,284.95001220703125,304.1487121582031,293.79168701171875,299.5247497558594,297.257080078125,285.0273132324219,1.0,0.6905205845832825,0.4310280382633209,0.4310280382633209,1.0,1.0,-3.6004464626312256,1.1830804347991943,2.4173660278320312,0.3636397123336792,1.0,1.0,0.0,233.0943298339844,241.0,66493.03125,0.0,4093.800537109375,1.0,278.5430603027344,282.8594665527344,296.7716369628906,301.0126037597656,293.1499938964844,293.1499938964844,278.25,30845.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312963485717772,1.0,0.0,0.0,3.680883884429932,3.680907249450684,9.04060527773254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.4287109375,0.0,1528.9110107421875,1895.4371337890625,0.0,3693.017578125,0.906242311000824,1.0,0.0,3.0,1.0,0.0
17934540,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8706506490707397,0.5238909721374512,0.474914938211441,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9643471240997314,0.6994433403015137,0.6637537479400635,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8511707782745361,0.4895590245723724,0.3448859751224518,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8227759003639221,0.4381852746009826,0.4191956520080566,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6755825281143188,0.2390797287225723,1.100438356399536,284.87994384765625,284.95001220703125,304.1654052734375,293.8007202148437,299.51715087890625,297.2511291503906,284.8797912597656,1.0,0.6928937435150146,0.4292582273483276,0.4292582273483276,1.0,1.0,-3.606826543807984,1.1804425716400146,2.4263839721679688,0.3592543601989746,0.8879033923149109,0.8879033923149109,0.0,236.2955017089844,244.0,67690.265625,0.0,4130.318359375,1.0,278.25750732421875,282.6866760253906,296.822021484375,301.20849609375,293.1499938964844,293.1499938964844,278.54998779296875,36522.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386115074157716,1.0,0.0,0.0,3.655337810516357,3.655362129211426,8.91555430371227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.640625,0.0,1543.032470703125,1895.4371337890625,0.0,3759.81201171875,0.907015323638916,1.0,0.0,3.0,1.0,0.0
17934600,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8706506490707397,0.5238909721374512,0.474914938211441,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9643471240997314,0.6994433403015137,0.6637537479400635,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8511707782745361,0.4895590245723724,0.3448859751224518,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8227759003639221,0.4381852746009826,0.4191956520080566,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6755825281143188,0.2390797287225723,1.100438356399536,284.87994384765625,284.95001220703125,304.1654052734375,293.8007202148437,299.51715087890625,297.2511291503906,284.8797912597656,1.0,0.6928937435150146,0.4292582273483276,0.4292582273483276,1.0,1.0,-3.606826543807984,1.1804425716400146,2.4263839721679688,0.3592543601989746,0.8879033923149109,0.8879033923149109,0.0,236.2955017089844,244.0,67690.265625,0.0,4130.318359375,1.0,278.25750732421875,282.6866760253906,296.822021484375,301.20849609375,293.1499938964844,293.1499938964844,278.54998779296875,36522.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386115074157716,1.0,0.0,0.0,3.655337810516357,3.655362129211426,8.91555430371227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.640625,0.0,1543.032470703125,1895.4371337890625,0.0,3759.81201171875,0.907015323638916,1.0,0.0,3.0,1.0,0.0
17934660,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8677178621292114,0.5234925746917725,0.4742349982261657,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.96219664812088,0.701248288154602,0.6651484966278076,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.850451648235321,0.4928097128868103,0.3469659686088562,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8211008310317993,0.4392970502376556,0.4200785458087921,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.6738638281822205,0.2394865751266479,1.10200297832489,285.0233764648437,284.95001220703125,304.1821594238281,293.8100891113281,299.51593017578125,297.2541198730469,285.0238952636719,1.0,0.6951567530632019,0.4275579750537872,0.4275579750537872,1.0,1.0,-3.6131207942962646,1.1779433488845823,2.4351773262023926,0.3547618687152862,1.0,1.0,0.0,239.2008819580078,247.0,66701.7890625,0.0,4164.9287109375,1.0,278.54217529296875,282.8524169921875,296.7903747558594,301.0445861816406,293.1499938964844,293.1499938964844,278.25,31130.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316250085830688,1.0,0.0,0.0,3.697350025177002,3.697373628616333,9.121671951106692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.6337890625,0.0,1549.5792236328125,1895.4371337890625,0.0,3696.02685546875,0.9102988839149476,1.0,0.0,3.0,1.0,0.0
