time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934720,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8677178621292114,0.5234925746917725,0.4742349982261657,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.96219664812088,0.701248288154602,0.6651484966278076,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.850451648235321,0.4928097128868103,0.3469659686088562,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8211008310317993,0.4392970502376556,0.4200785458087921,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.6738638281822205,0.2394865751266479,1.10200297832489,285.0233764648437,284.95001220703125,304.1821594238281,293.8100891113281,299.51593017578125,297.2541198730469,285.0238952636719,1.0,0.6951567530632019,0.4275579750537872,0.4275579750537872,1.0,1.0,-3.6131207942962646,1.1779433488845823,2.4351773262023926,0.3547618687152862,1.0,1.0,0.0,239.2008819580078,247.0,66701.7890625,0.0,4164.9287109375,1.0,278.54217529296875,282.8524169921875,296.7903747558594,301.0445861816406,293.1499938964844,293.1499938964844,278.25,31130.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316250085830688,1.0,0.0,0.0,3.697350025177002,3.697373628616333,9.121671951106692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.6337890625,0.0,1549.5792236328125,1895.4371337890625,0.0,3696.02685546875,0.9102988839149476,1.0,0.0,3.0,1.0,0.0
17934780,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8644863367080688,0.5219372510910034,0.4733832478523254,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9596945643424988,0.7020235657691956,0.6664063334465027,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8494755625724792,0.4952671229839325,0.3489936292171478,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8192088007926941,0.4397909045219421,0.4209330081939697,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6720083951950073,0.2395752668380737,1.1037309169769287,284.8773803710937,284.95001220703125,304.1990051269531,293.8197937011719,299.508544921875,297.2481689453125,284.87823486328125,1.0,0.6974766254425049,0.4258576929569244,0.4258576929569244,1.0,1.0,-3.619166374206543,1.175300359725952,2.443866014480591,0.3505862355232239,0.8864588141441345,0.8864588141441345,0.0,242.4050445556641,250.0,67970.6796875,0.0,4200.8115234375,1.0,278.25738525390625,282.683349609375,296.84088134765625,301.2403259277344,293.1499938964844,293.1499938964844,278.54998779296875,36998.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388889074325562,1.0,0.0,0.0,3.669501781463623,3.669526338577272,8.984781061371905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.2314453125,0.0,1562.4810791015625,1895.4371337890625,0.0,3762.3369140625,0.9107345342636108,1.0,0.0,3.0,1.0,0.0
17934840,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8644863367080688,0.5219372510910034,0.4733832478523254,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9596945643424988,0.7020235657691956,0.6664063334465027,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8494755625724792,0.4952671229839325,0.3489936292171478,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8192088007926941,0.4397909045219421,0.4209330081939697,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6720083951950073,0.2395752668380737,1.1037309169769287,284.8773803710937,284.95001220703125,304.1990051269531,293.8197937011719,299.508544921875,297.2481689453125,284.87823486328125,1.0,0.6974766254425049,0.4258576929569244,0.4258576929569244,1.0,1.0,-3.619166374206543,1.175300359725952,2.443866014480591,0.3505862355232239,0.8864588141441345,0.8864588141441345,0.0,242.4050445556641,250.0,67970.6796875,0.0,4200.8115234375,1.0,278.25738525390625,282.683349609375,296.84088134765625,301.2403259277344,293.1499938964844,293.1499938964844,278.54998779296875,36998.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388889074325562,1.0,0.0,0.0,3.669501781463623,3.669526338577272,8.984781061371905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.2314453125,0.0,1562.4810791015625,1895.4371337890625,0.0,3762.3369140625,0.9107345342636108,1.0,0.0,3.0,1.0,0.0
17934900,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8626343011856079,0.5215462446212769,0.4727767705917358,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9581526517868042,0.7026926279067993,0.6668099164962769,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8487673401832581,0.4967659711837768,0.3498973548412323,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8180341720581055,0.440193623304367,0.4211952090263366,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6708506345748901,0.2396776229143142,1.1040347814559937,284.998291015625,284.95001220703125,304.2074279785156,293.8247375488281,299.5065612792969,297.24786376953125,285.0025634765625,1.0,0.6985129714012146,0.425007551908493,0.425007551908493,1.0,1.0,-3.620683908462525,1.1734328269958496,2.447251081466675,0.3481950759887695,0.961961030960083,0.961961030960083,0.0,244.1051483154297,250.0,66897.5078125,0.0,4215.396484375,1.0,278.502685546875,282.8239440917969,296.7989807128906,301.0290222167969,293.1499938964844,293.1499938964844,278.54998779296875,33707.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337979555130004,1.0,0.0,0.0,3.6891930103302,3.6892170906066895,9.08146773781482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.4892578125,0.0,1559.8768310546875,1895.4371337890625,0.0,3715.903564453125,0.9115761518478394,1.0,0.0,3.0,1.0,0.0
17934960,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8617024421691895,0.5215528607368469,0.4727049469947815,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9575539231300354,0.7037440538406372,0.6677087545394897,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8488612174987793,0.4985837638378143,0.3511095643043518,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8175861239433289,0.4408696889877319,0.4217762351036072,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.6703599691390991,0.2399599850177765,1.1051722764968872,285.023193359375,284.95001220703125,304.2159118652344,293.8298034667969,299.5074157714844,297.2513427734375,285.02349853515625,1.0,0.6996927857398987,0.4241777658462524,0.4241777658462524,1.0,1.0,-3.62519907951355,1.172682523727417,2.4525163173675537,0.3462837934494018,1.0,1.0,0.0,245.3033905029297,253.0,66890.734375,0.0,4234.904296875,1.0,278.5433654785156,282.849609375,296.80877685546875,301.07489013671875,293.1499938964844,293.1499938964844,278.25,31359.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317405223846436,1.0,0.0,0.0,3.711693286895752,3.711716890335083,9.192580137096228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.6220703125,0.0,1567.5853271484375,1895.4371337890625,0.0,3697.084716796875,0.9137892723083496,1.0,0.0,3.0,1.0,0.0
17935020,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8586496114730835,0.5200152397155762,0.4718704223632812,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9550849795341492,0.704433023929596,0.668889582157135,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8480105400085449,0.5010977983474731,0.3531794846057892,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8157609105110168,0.4413294196128845,0.422600507736206,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6685954332351685,0.240028366446495,1.106806397438049,284.878662109375,284.95001220703125,304.23291015625,293.8401184082031,299.5002136230469,297.24560546875,284.8785705566406,1.0,0.7019718885421753,0.4225181639194488,0.4225181639194488,1.0,1.0,-3.631074905395508,1.1700150966644287,2.461060047149658,0.3423368632793426,0.8865386843681335,0.8865386843681335,0.0,248.49185180664065,256.0,68141.234375,0.0,4270.455078125,1.0,278.2573547363281,282.6842041015625,296.86041259765625,301.2718505859375,293.1499938964844,293.1499938964844,278.54998779296875,37244.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389073848724364,1.0,0.0,0.0,3.682606458663941,3.682631015777588,9.049069262800912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.0263671875,0.0,1579.1451416015625,1895.4371337890625,0.0,3762.505126953125,0.9139639139175416,1.0,0.0,3.0,1.0,0.0
17935080,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8586496114730835,0.5200152397155762,0.4718704223632812,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9550849795341492,0.704433023929596,0.668889582157135,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8480105400085449,0.5010977983474731,0.3531794846057892,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8157609105110168,0.4413294196128845,0.422600507736206,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6685954332351685,0.240028366446495,1.106806397438049,284.878662109375,284.95001220703125,304.23291015625,293.8401184082031,299.5002136230469,297.24560546875,284.8785705566406,1.0,0.7019718885421753,0.4225181639194488,0.4225181639194488,1.0,1.0,-3.631074905395508,1.1700150966644287,2.461060047149658,0.3423368632793426,0.8865386843681335,0.8865386843681335,0.0,248.49185180664065,256.0,68141.234375,0.0,4270.455078125,1.0,278.2573547363281,282.6842041015625,296.86041259765625,301.2718505859375,293.1499938964844,293.1499938964844,278.54998779296875,37244.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389073848724364,1.0,0.0,0.0,3.682606458663941,3.682631015777588,9.049069262800912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.0263671875,0.0,1579.1451416015625,1895.4371337890625,0.0,3762.505126953125,0.9139639139175416,1.0,0.0,3.0,1.0,0.0
17935140,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8560128808021545,0.519635796546936,0.4712044298648834,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.952964186668396,0.7060631513595581,0.6701112985610962,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8474995493888855,0.5044762492179871,0.355338990688324,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8141828775405884,0.4423710107803345,0.4234105348587036,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6670211553573608,0.2403933405876159,1.108163356781006,285.0233459472656,284.95001220703125,304.25,293.8507995605469,299.4992370605469,297.2489624023437,285.0237121582031,1.0,0.7041501402854919,0.4208585917949676,0.4208585917949676,1.0,1.0,-3.636936664581299,1.1673250198364258,2.469611644744873,0.3381338119506836,0.9994972348213196,0.9994972348213196,0.0,251.3784637451172,259.0,67065.6640625,0.0,4304.2265625,1.0,278.5433349609375,282.84674072265625,296.829833984375,301.1073608398437,293.1499938964844,293.1499938964844,278.25,31596.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931754231452942,1.0,0.0,0.0,3.723776817321777,3.7238008975982666,9.252531754100346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.69921875,0.0,1583.192626953125,1895.4371337890625,0.0,3697.210205078125,0.9167913198471068,1.0,0.0,3.0,1.0,0.0
17935200,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8560128808021545,0.519635796546936,0.4712044298648834,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.952964186668396,0.7060631513595581,0.6701112985610962,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8474995493888855,0.5044762492179871,0.355338990688324,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8141828775405884,0.4423710107803345,0.4234105348587036,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6670211553573608,0.2403933405876159,1.108163356781006,285.0233459472656,284.95001220703125,304.25,293.8507995605469,299.4992370605469,297.2489624023437,285.0237121582031,1.0,0.7041501402854919,0.4208585917949676,0.4208585917949676,1.0,1.0,-3.636936664581299,1.1673250198364258,2.469611644744873,0.3381338119506836,0.9994972348213196,0.9994972348213196,0.0,251.3784637451172,259.0,67065.6640625,0.0,4304.2265625,1.0,278.5433349609375,282.84674072265625,296.829833984375,301.1073608398437,293.1499938964844,293.1499938964844,278.25,31596.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931754231452942,1.0,0.0,0.0,3.723776817321777,3.7238008975982666,9.252531754100346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.69921875,0.0,1583.192626953125,1895.4371337890625,0.0,3697.210205078125,0.9167913198471068,1.0,0.0,3.0,1.0,0.0
17935260,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.85308837890625,0.5180976986885071,0.4703681766986847,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9504887461662292,0.7066500186920166,0.6711992621421814,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8467308878898621,0.5070348978042603,0.3574421405792236,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8123782873153687,0.4427859187126159,0.4241954982280731,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6653164029121399,0.2404381930828094,1.1096962690353394,284.8792724609375,284.95001220703125,304.26739501953125,293.8617858886719,299.4920959472656,297.2432556152344,284.879150390625,1.0,0.7063899636268616,0.4192160367965698,0.4192160367965698,1.0,1.0,-3.6425702571868896,1.1645509004592896,2.4780194759368896,0.334219217300415,0.886457622051239,0.886457622051239,0.0,254.5727386474609,262.0,68323.40625,0.0,4339.36865234375,1.0,278.2572631835937,282.6817321777344,296.8818054199219,301.3046264648437,293.1499938964844,293.1499938964844,278.54998779296875,37488.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938865065574646,1.0,0.0,0.0,3.693848609924317,3.693873167037964,9.104402352022588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.84375,0.0,1593.772705078125,1895.4371337890625,0.0,3762.1201171875,0.9167616963386536,1.0,0.0,3.0,1.0,0.0
17935320,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.85308837890625,0.5180976986885071,0.4703681766986847,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9504887461662292,0.7066500186920166,0.6711992621421814,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8467308878898621,0.5070348978042603,0.3574421405792236,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8123782873153687,0.4427859187126159,0.4241954982280731,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6653164029121399,0.2404381930828094,1.1096962690353394,284.8792724609375,284.95001220703125,304.26739501953125,293.8617858886719,299.4920959472656,297.2432556152344,284.879150390625,1.0,0.7063899636268616,0.4192160367965698,0.4192160367965698,1.0,1.0,-3.6425702571868896,1.1645509004592896,2.4780194759368896,0.334219217300415,0.886457622051239,0.886457622051239,0.0,254.5727386474609,262.0,68323.40625,0.0,4339.36865234375,1.0,278.2572631835937,282.6817321777344,296.8818054199219,301.3046264648437,293.1499938964844,293.1499938964844,278.54998779296875,37488.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938865065574646,1.0,0.0,0.0,3.693848609924317,3.693873167037964,9.104402352022588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.84375,0.0,1593.772705078125,1895.4371337890625,0.0,3762.1201171875,0.9167616963386536,1.0,0.0,3.0,1.0,0.0
17935380,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8505708575248718,0.5177198052406311,0.469704806804657,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9483692646026612,0.7081851363182068,0.6723303198814392,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8462998270988464,0.5104732513427734,0.3596403896808624,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8108160495758057,0.4437860250473022,0.4249650835990906,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.663799524307251,0.2407833635807037,1.1109625101089478,285.0243225097656,284.95001220703125,304.28521728515625,293.8731689453125,299.4913330078125,297.2467041015625,285.024658203125,1.0,0.7085296511650085,0.417573481798172,0.417573481798172,1.0,1.0,-3.648215055465698,1.1617668867111206,2.486448049545288,0.3300412893295288,1.0,1.0,0.0,257.4570617675781,265.0,67234.015625,0.0,4372.73876953125,1.0,278.5433959960937,282.8449401855469,296.85205078125,301.140380859375,293.1499938964844,293.1499938964844,278.25,31757.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316774606704712,1.0,0.0,0.0,3.734741687774658,3.734765768051148,9.307100867772532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.4072265625,0.0,1597.02587890625,1895.4371337890625,0.0,3696.50732421875,0.9194516539573668,1.0,0.0,3.0,1.0,0.0
17935440,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8505708575248718,0.5177198052406311,0.469704806804657,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9483692646026612,0.7081851363182068,0.6723303198814392,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8462998270988464,0.5104732513427734,0.3596403896808624,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8108160495758057,0.4437860250473022,0.4249650835990906,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.663799524307251,0.2407833635807037,1.1109625101089478,285.0243225097656,284.95001220703125,304.28521728515625,293.8731689453125,299.4913330078125,297.2467041015625,285.024658203125,1.0,0.7085296511650085,0.417573481798172,0.417573481798172,1.0,1.0,-3.648215055465698,1.1617668867111206,2.486448049545288,0.3300412893295288,1.0,1.0,0.0,257.4570617675781,265.0,67234.015625,0.0,4372.73876953125,1.0,278.5433959960937,282.8449401855469,296.85205078125,301.140380859375,293.1499938964844,293.1499938964844,278.25,31757.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316774606704712,1.0,0.0,0.0,3.734741687774658,3.734765768051148,9.307100867772532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.4072265625,0.0,1597.02587890625,1895.4371337890625,0.0,3696.50732421875,0.9194516539573668,1.0,0.0,3.0,1.0,0.0
17935500,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8495935797691345,0.5171613693237305,0.4695639908313751,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9476209878921508,0.7086463570594788,0.6731011867523193,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8463388085365295,0.5119408965110779,0.3608698844909668,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8102882504463196,0.4441237449645996,0.4255104959011078,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.66329026222229,0.2408925592899322,1.1121288537979126,284.900634765625,284.95001220703125,304.2943115234375,293.8789978027344,299.4892578125,297.24591064453125,284.8956298828125,1.0,0.7097099423408508,0.4167521893978119,0.4167521893978119,1.0,1.0,-3.6525180339813232,1.1608757972717283,2.4916422367095947,0.3282797038555145,0.9233636260032654,0.9233636260032654,0.0,258.79034423828125,265.0,68569.28125,0.0,4392.814453125,1.0,278.2964172363281,282.7080078125,296.9048156738281,301.37286376953125,293.1499938964844,293.1499938964844,278.25,34072.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367889761924744,1.0,0.0,0.0,3.7279014587402335,3.727925777435303,9.273039722756948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.833984375,0.0,1606.8436279296875,1895.4371337890625,0.0,3743.207763671875,0.9203614592552184,1.0,0.0,3.0,1.0,0.0
17935560,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8477757573127747,0.51618492603302,0.4688727557659149,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9459019899368286,0.7086722254753113,0.6733295321464539,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8456159234046936,0.5130793452262878,0.3617801666259765,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8090261220932007,0.4441577792167663,0.4257118999958038,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6621587872505188,0.240807220339775,1.1124063730239868,284.8798828125,284.95001220703125,304.3034973144531,293.8849182128906,299.4844665527344,297.2411193847656,284.8799133300781,1.0,0.710731029510498,0.4159539341926574,0.4159539341926574,1.0,1.0,-3.6536381244659424,1.1589189767837524,2.4947192668914795,0.3261696696281433,0.8875900506973267,0.8875900506973267,0.0,260.6495666503906,253.0,68480.4765625,0.0,4407.4951171875,1.0,278.25701904296875,282.6756591796875,296.9047241210937,301.3374938964844,293.1499938964844,293.1499938964844,278.54998779296875,37617.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387187957763672,1.0,0.0,0.0,3.704624891281128,3.7046496868133545,9.157602676168608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.8525390625,0.0,1607.0799560546875,1895.4371337890625,0.0,3760.788330078125,0.9193172454833984,1.0,0.0,3.0,1.0,0.0
17935620,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8506869673728943,0.5158210396766663,0.4679535329341888,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9507458209991456,0.7101147770881653,0.6740930080413818,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8505750894546509,0.51658695936203,0.3638155460357666,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8126620054244995,0.4451265633106231,0.4261704683303833,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6650348901748657,0.2411457449197769,1.1123042106628418,285.0234680175781,284.95001220703125,304.3221740722656,293.8970031738281,299.4840087890625,297.2447509765625,285.0237121582031,1.0,0.7087315917015076,0.4143573939800262,0.4143573939800262,1.0,1.0,-3.656321048736572,1.1551657915115356,2.501155376434326,0.3217961490154266,1.0,1.0,0.0,256.43511962890625,241.0,67364.453125,0.0,4388.57373046875,1.0,278.5434875488281,282.8417358398437,296.8756103515625,301.17333984375,293.1499938964844,293.1499938964844,278.25,31899.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314830899238586,1.0,0.0,0.0,3.744935989379883,3.744960069656372,9.357979138258088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.5869140625,0.0,1609.896240234375,1895.4371337890625,0.0,3694.7275390625,0.9219143986701964,1.0,0.0,3.0,1.0,0.0
17935680,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8506869673728943,0.5158210396766663,0.4679535329341888,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9507458209991456,0.7101147770881653,0.6740930080413818,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8505750894546509,0.51658695936203,0.3638155460357666,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8126620054244995,0.4451265633106231,0.4261704683303833,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6650348901748657,0.2411457449197769,1.1123042106628418,285.0234680175781,284.95001220703125,304.3221740722656,293.8970031738281,299.4840087890625,297.2447509765625,285.0237121582031,1.0,0.7087315917015076,0.4143573939800262,0.4143573939800262,1.0,1.0,-3.656321048736572,1.1551657915115356,2.501155376434326,0.3217961490154266,1.0,1.0,0.0,256.43511962890625,241.0,67364.453125,0.0,4388.57373046875,1.0,278.5434875488281,282.8417358398437,296.8756103515625,301.17333984375,293.1499938964844,293.1499938964844,278.25,31899.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314830899238586,1.0,0.0,0.0,3.744935989379883,3.744960069656372,9.357979138258088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.5869140625,0.0,1609.896240234375,1895.4371337890625,0.0,3694.7275390625,0.9219143986701964,1.0,0.0,3.0,1.0,0.0
17935740,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8565908670425415,0.5143570303916931,0.4667656719684601,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9591814875602722,0.7105295062065125,0.674598217010498,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8586475849151611,0.5192972421646118,0.3657060265541076,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8190468549728394,0.4455085694789886,0.4264899790287018,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6705002784729004,0.2412194907665252,1.1118735074996948,284.8754272460937,284.95001220703125,304.3412475585937,293.909423828125,299.4775390625,297.23980712890625,284.8753662109375,1.0,0.7049926519393921,0.412760853767395,0.412760853767395,1.0,1.0,-3.65765380859375,1.1509028673171997,2.5067508220672607,0.3174823522567749,0.8841423988342285,0.8841423988342285,0.0,248.6113739013672,229.0,68565.3828125,0.0,4343.361328125,1.0,278.257080078125,282.6697998046875,296.9283752441406,301.3680725097656,293.1499938964844,293.1499938964844,278.54998779296875,38000.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938337504863739,1.0,0.0,0.0,3.7125661373138414,3.712591171264648,9.19690478440316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.1494140625,0.0,1619.1231689453125,1895.4371337890625,0.0,3757.317138671875,0.9215272068977356,1.0,0.0,3.0,1.0,0.0
17935800,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8565908670425415,0.5143570303916931,0.4667656719684601,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9591814875602722,0.7105295062065125,0.674598217010498,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8586475849151611,0.5192972421646118,0.3657060265541076,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8190468549728394,0.4455085694789886,0.4264899790287018,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6705002784729004,0.2412194907665252,1.1118735074996948,284.8754272460937,284.95001220703125,304.3412475585937,293.909423828125,299.4775390625,297.23980712890625,284.8753662109375,1.0,0.7049926519393921,0.412760853767395,0.412760853767395,1.0,1.0,-3.65765380859375,1.1509028673171997,2.5067508220672607,0.3174823522567749,0.8841423988342285,0.8841423988342285,0.0,248.6113739013672,229.0,68565.3828125,0.0,4343.361328125,1.0,278.257080078125,282.6697998046875,296.9283752441406,301.3680725097656,293.1499938964844,293.1499938964844,278.54998779296875,38000.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938337504863739,1.0,0.0,0.0,3.7125661373138414,3.712591171264648,9.19690478440316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.1494140625,0.0,1619.1231689453125,1895.4371337890625,0.0,3757.317138671875,0.9215272068977356,1.0,0.0,3.0,1.0,0.0
17935860,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.86512291431427,0.5140959620475769,0.4657198786735534,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.969943106174469,0.7119068503379822,0.6750668287277222,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8694470524787903,0.5229564905166626,0.3676720559597015,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8274955153465271,0.446525365114212,0.4267600476741791,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.6780174374580383,0.2416591197252273,1.1111093759536743,285.01971435546875,284.95001220703125,304.3606262207031,293.92218017578125,299.47833251953125,297.24432373046875,285.0199890136719,1.0,0.7002063393592834,0.4112897515296936,0.4112897515296936,1.0,1.0,-3.6587185859680176,1.146904230117798,2.51181435585022,0.313218742609024,0.9952364563941956,0.9952364563941956,0.0,238.5413513183593,217.0,67423.234375,0.0,4283.3759765625,1.0,278.5435485839844,282.8377990722656,296.8999328613281,301.2018127441406,293.1499938964844,293.1499938964844,278.25,32239.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309149980545044,1.0,0.0,0.0,3.751637935638428,3.751662254333496,9.391503112965438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.29296875,0.0,1620.29345703125,1895.4371337890625,0.0,3689.525146484375,0.9238131642341614,1.0,0.0,3.0,1.0,0.0
17935920,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.86512291431427,0.5140959620475769,0.4657198786735534,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.969943106174469,0.7119068503379822,0.6750668287277222,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8694470524787903,0.5229564905166626,0.3676720559597015,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8274955153465271,0.446525365114212,0.4267600476741791,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.6780174374580383,0.2416591197252273,1.1111093759536743,285.01971435546875,284.95001220703125,304.3606262207031,293.92218017578125,299.47833251953125,297.24432373046875,285.0199890136719,1.0,0.7002063393592834,0.4112897515296936,0.4112897515296936,1.0,1.0,-3.6587185859680176,1.146904230117798,2.51181435585022,0.313218742609024,0.9952364563941956,0.9952364563941956,0.0,238.5413513183593,217.0,67423.234375,0.0,4283.3759765625,1.0,278.5435485839844,282.8377990722656,296.8999328613281,301.2018127441406,293.1499938964844,293.1499938964844,278.25,32239.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309149980545044,1.0,0.0,0.0,3.751637935638428,3.751662254333496,9.391503112965438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.29296875,0.0,1620.29345703125,1895.4371337890625,0.0,3689.525146484375,0.9238131642341614,1.0,0.0,3.0,1.0,0.0
17935980,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8751825094223022,0.5127349495887756,0.4645158648490906,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9812834858894348,0.7122689485549927,0.6754101514816284,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8819509148597717,0.5258058905601501,0.3695777058601379,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8372488021850586,0.4469546973705292,0.42701056599617,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.6868891716003418,0.2418306916952133,1.1105780601501465,284.8741149902344,284.95001220703125,304.3803405761719,293.935302734375,299.47320556640625,297.2402648925781,284.8742980957031,1.0,0.6950030326843262,0.4098186492919922,0.4098186492919922,1.0,1.0,-3.6596503257751465,1.1428380012512207,2.516812324523926,0.3092260062694549,0.8788845539093018,0.8788845539093018,0.0,227.7720184326172,205.0,68605.34375,0.0,4218.5986328125,1.0,278.2564392089844,282.6693725585937,296.95367431640625,301.3956298828125,293.1499938964844,293.1499938964844,278.54998779296875,38636.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376223087310792,1.0,0.0,0.0,3.7157483100891113,3.715773344039917,9.212677127834468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.1923828125,0.0,1627.638916015625,1895.4371337890625,0.0,3750.802734375,0.9229694604873656,1.0,0.0,3.0,1.0,0.0
17936040,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8751825094223022,0.5127349495887756,0.4645158648490906,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9812834858894348,0.7122689485549927,0.6754101514816284,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8819509148597717,0.5258058905601501,0.3695777058601379,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8372488021850586,0.4469546973705292,0.42701056599617,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.6868891716003418,0.2418306916952133,1.1105780601501465,284.8741149902344,284.95001220703125,304.3803405761719,293.935302734375,299.47320556640625,297.2402648925781,284.8742980957031,1.0,0.6950030326843262,0.4098186492919922,0.4098186492919922,1.0,1.0,-3.6596503257751465,1.1428380012512207,2.516812324523926,0.3092260062694549,0.8788845539093018,0.8788845539093018,0.0,227.7720184326172,205.0,68605.34375,0.0,4218.5986328125,1.0,278.2564392089844,282.6693725585937,296.95367431640625,301.3956298828125,293.1499938964844,293.1499938964844,278.54998779296875,38636.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376223087310792,1.0,0.0,0.0,3.7157483100891113,3.715773344039917,9.212677127834468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.1923828125,0.0,1627.638916015625,1895.4371337890625,0.0,3750.802734375,0.9229694604873656,1.0,0.0,3.0,1.0,0.0
17936100,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8805533051490784,0.5124479532241821,0.463737428188324,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9867837429046632,0.7127310037612915,0.6753343343734741,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8886032700538635,0.5275363922119141,0.3704206645488739,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.842434823513031,0.4473400712013244,0.4269697666168213,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6915583610534668,0.2419971823692321,1.1098103523254397,284.99542236328125,284.95001220703125,304.3902893066406,293.94195556640625,299.4725341796875,297.2409973144531,284.9994812011719,1.0,0.6921762824058533,0.4090830981731415,0.4090830981731415,1.0,1.0,-3.658657550811768,1.1403008699417114,2.5183565616607666,0.3069097697734833,0.9537259340286256,0.9537259340286256,0.0,222.27981567382807,205.0,67512.625,0.0,4181.62890625,1.0,278.5035705566406,282.81256103515625,296.9139404296875,301.1837158203125,293.1499938964844,293.1499938964844,278.54998779296875,35057.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323208332061768,1.0,0.0,0.0,3.73408579826355,3.734110593795776,9.303832371188036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.5234375,0.0,1621.534423828125,1895.4371337890625,0.0,3702.39599609375,0.9232356548309326,1.0,0.0,3.0,1.0,0.0
17936160,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8874557018280029,0.5125512480735779,0.4634857177734375,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9931296110153198,0.713594913482666,0.6757673621177673,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8967403769493103,0.5295963287353516,0.3715895414352417,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8489283323287964,0.4480077624320984,0.4272564053535461,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.69736248254776,0.2423491179943084,1.109904408454895,285.01885986328125,284.95001220703125,304.4003295898437,293.9486999511719,299.4747619628906,297.2454528808594,285.0191345214844,1.0,0.6894556879997253,0.4083856642246246,0.4083856642246246,1.0,1.0,-3.660734653472901,1.1389316320419312,2.52180290222168,0.305087685585022,0.9895796179771424,0.9895796179771424,0.0,216.18458557128903,193.0,67468.703125,0.0,4149.10498046875,1.0,278.5436706542969,282.8367919921875,296.9259338378906,301.2305908203125,293.1499938964844,293.1499938964844,278.25,32554.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301167130470276,1.0,0.0,0.0,3.755192995071411,3.75521731376648,9.409310450791964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.4443359375,0.0,1626.8560791015625,1895.4371337890625,0.0,3682.2109375,0.9249706864356996,1.0,0.0,3.0,1.0,0.0
17936220,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8986883163452148,0.5112159848213196,0.4623727202415466,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9990000128746032,0.7142699956893921,0.6684814691543579,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9108865857124328,0.5325109362602234,0.3735955953598022,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8599841594696045,0.4484228193759918,0.427562952041626,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7070303559303284,0.2425429970026016,1.109803318977356,284.8697509765625,284.95001220703125,304.4205627441406,293.9624328613281,299.47027587890625,297.2425842285156,284.8692932128906,1.0,0.6833112835884094,0.4069907963275909,0.4069907963275909,1.0,1.0,-3.652780294418335,1.1319644451141355,2.5208160877227783,0.3006399869918823,0.870168924331665,0.870168924331665,0.0,206.1386108398437,181.0,68533.234375,0.0,4065.81689453125,1.0,278.2564392089844,282.6663513183594,296.980224609375,301.4222412109375,293.1499938964844,293.1499938964844,278.54998779296875,39363.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367398023605348,1.0,0.0,0.0,3.7150490283966064,3.715074300765991,9.209210247718148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.8544921875,0.0,1632.3643798828125,1895.4371337890625,0.0,3742.759033203125,0.9236425757408142,1.0,0.0,3.0,1.0,0.0
17936280,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8986883163452148,0.5112159848213196,0.4623727202415466,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9990000128746032,0.7142699956893921,0.6684814691543579,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9108865857124328,0.5325109362602234,0.3735955953598022,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8599841594696045,0.4484228193759918,0.427562952041626,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7070303559303284,0.2425429970026016,1.109803318977356,284.8697509765625,284.95001220703125,304.4205627441406,293.9624328613281,299.47027587890625,297.2425842285156,284.8692932128906,1.0,0.6833112835884094,0.4069907963275909,0.4069907963275909,1.0,1.0,-3.652780294418335,1.1319644451141355,2.5208160877227783,0.3006399869918823,0.870168924331665,0.870168924331665,0.0,206.1386108398437,181.0,68533.234375,0.0,4065.81689453125,1.0,278.2564392089844,282.6663513183594,296.980224609375,301.4222412109375,293.1499938964844,293.1499938964844,278.54998779296875,39363.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367398023605348,1.0,0.0,0.0,3.7150490283966064,3.715074300765991,9.209210247718148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.8544921875,0.0,1632.3643798828125,1895.4371337890625,0.0,3742.759033203125,0.9236425757408142,1.0,0.0,3.0,1.0,0.0
17936340,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9088043570518494,0.510843813419342,0.4613744616508484,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.7187259197235107,0.6460838913917542,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9248234629631042,0.5361928939819336,0.3756783604621887,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.869976818561554,0.4493041932582855,0.4278400242328644,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7151728272438049,0.242932915687561,1.1094398498535156,284.9920349121094,284.95001220703125,304.4410095214844,293.9765014648437,299.4757385253906,297.2557373046875,284.9913024902344,1.0,0.6754098534584045,0.4055959284305572,0.4055959284305572,1.0,1.0,-3.627586603164673,1.1190829277038574,2.5085036754608154,0.2934439480304718,0.9563490748405457,0.9563490748405457,0.0,197.0650177001953,169.0,67014.984375,0.0,3942.802978515625,1.0,278.5434875488281,282.8187561035156,296.9500732421875,301.2357177734375,293.1499938964844,293.1499938964844,278.25,33943.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284988045692444,1.0,0.0,0.0,3.746526956558228,3.746551513671875,9.365931532556716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.9267578125,0.0,1627.4415283203125,1895.4371337890625,0.0,3667.37353515625,0.9245771169662476,1.0,0.0,3.0,1.0,0.0
17936400,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9088043570518494,0.510843813419342,0.4613744616508484,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.7187259197235107,0.6460838913917542,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9248234629631042,0.5361928939819336,0.3756783604621887,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.869976818561554,0.4493041932582855,0.4278400242328644,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7151728272438049,0.242932915687561,1.1094398498535156,284.9920349121094,284.95001220703125,304.4410095214844,293.9765014648437,299.4757385253906,297.2557373046875,284.9913024902344,1.0,0.6754098534584045,0.4055959284305572,0.4055959284305572,1.0,1.0,-3.627586603164673,1.1190829277038574,2.5085036754608154,0.2934439480304718,0.9563490748405457,0.9563490748405457,0.0,197.0650177001953,169.0,67014.984375,0.0,3942.802978515625,1.0,278.5434875488281,282.8187561035156,296.9500732421875,301.2357177734375,293.1499938964844,293.1499938964844,278.25,33943.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284988045692444,1.0,0.0,0.0,3.746526956558228,3.746551513671875,9.365931532556716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.9267578125,0.0,1627.4415283203125,1895.4371337890625,0.0,3667.37353515625,0.9245771169662476,1.0,0.0,3.0,1.0,0.0
17936460,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.9159388542175292,0.510120689868927,0.4609075486660003,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.9990000128746032,0.7221658229827881,0.6321049332618713,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9339235424995422,0.537860631942749,0.3769136667251587,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.8765937685966492,0.4495362043380737,0.4280906915664673,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.7202207446098328,0.2430330961942672,1.1095458269119265,284.85162353515625,284.95001220703125,304.4525451660156,293.9844970703125,299.48065185546875,297.2646789550781,284.8485107421875,1.0,0.6705600619316101,0.4049915075302124,0.4049915075302124,1.0,1.0,-3.61212944984436,1.111902356147766,2.500227212905884,0.289873719215393,0.8520947098731995,0.8520947098731995,0.0,191.56256103515625,169.0,67829.8125,0.0,3868.8759765625,1.0,278.2864990234375,282.66162109375,297.00347900390625,301.4403991699219,293.1499938964844,293.1499938964844,278.25,39615.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330152869224548,1.0,0.0,0.0,3.7124335765838623,3.712458610534668,9.19624710604694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.45703125,0.0,1631.26171875,1895.4371337890625,0.0,3708.74853515625,0.923171043395996,1.0,0.0,3.0,1.0,0.0
17936520,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.921398103237152,0.5093027353286743,0.4600860774517059,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.9990000128746032,0.7250274419784546,0.6213172078132629,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.9407926201820374,0.5389631986618042,0.3776007294654846,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.8816633820533752,0.4495168030261993,0.4279840886592865,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.7239655256271362,0.2429897338151931,1.1088439226150513,284.8432922363281,284.95001220703125,304.4616394042969,293.9908447265625,299.4842834472656,297.2714233398437,284.8436889648437,1.0,0.6664968132972717,0.4045166373252868,0.4045166373252868,1.0,1.0,-3.598021507263184,1.105610728263855,2.492410659790039,0.2868472635746002,0.8156006336212158,0.8156006336212158,0.0,187.286849975586,157.0,67468.703125,0.0,3806.5048828125,1.0,278.25665283203125,282.6568603515625,296.9992980957031,301.3825988769531,293.1499938964844,293.1499938964844,278.54998779296875,45204.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332931041717528,1.0,0.0,0.0,3.663805961608887,3.6638317108154297,8.956910733104451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.583984375,0.0,1617.712890625,1895.4371337890625,0.0,3711.288818359375,0.9191569089889526,1.0,0.0,3.0,1.0,0.0
