time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936580,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.9370580315589904,0.508968710899353,0.4590623378753662,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.9990000128746032,0.7339256405830383,0.5936228632926941,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.958662450313568,0.5427213907241821,0.3796879351139068,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8956804871559143,0.4503764808177948,0.4281783699989319,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.7341345548629761,0.243442952632904,1.108385443687439,284.9671936035156,284.95001220703125,304.4824523925781,294.0054626464844,299.5065002441406,297.3070373535156,284.9669189453125,1.0,0.6567959189414978,0.4034373462200165,0.4034373462200165,1.0,1.0,-3.565664291381836,1.0912314653396606,2.474432945251465,0.2798320949077606,0.8865678906440735,0.8865678906440735,0.0,176.778076171875,175.0,65903.7890625,0.0,3660.9091796875,1.0,278.5430908203125,282.8117980957031,296.9709167480469,301.1860656738281,293.1499938964844,293.1499938964844,278.8500061035156,38098.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923250675201416,1.0,0.0,0.0,3.689128160476685,3.689152956008911,9.08114827780082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.994140625,0.0,1593.004638671875,1895.4371337890625,0.0,3619.126953125,0.9164908528327942,1.0,0.0,3.0,1.0,0.0
17936640,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.9370580315589904,0.508968710899353,0.4590623378753662,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.9990000128746032,0.7339256405830383,0.5936228632926941,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.958662450313568,0.5427213907241821,0.3796879351139068,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8956804871559143,0.4503764808177948,0.4281783699989319,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.7341345548629761,0.243442952632904,1.108385443687439,284.9671936035156,284.95001220703125,304.4824523925781,294.0054626464844,299.5065002441406,297.3070373535156,284.9669189453125,1.0,0.6567959189414978,0.4034373462200165,0.4034373462200165,1.0,1.0,-3.565664291381836,1.0912314653396606,2.474432945251465,0.2798320949077606,0.8865678906440735,0.8865678906440735,0.0,176.778076171875,175.0,65903.7890625,0.0,3660.9091796875,1.0,278.5430908203125,282.8117980957031,296.9709167480469,301.1860656738281,293.1499938964844,293.1499938964844,278.8500061035156,38098.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923250675201416,1.0,0.0,0.0,3.689128160476685,3.689152956008911,9.08114827780082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.994140625,0.0,1593.004638671875,1895.4371337890625,0.0,3619.126953125,0.9164908528327942,1.0,0.0,3.0,1.0,0.0
17936700,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.940455675125122,0.5092012286186218,0.4590356647968292,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.9990000128746032,0.7389945387840271,0.5880169868469238,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.9630412459373474,0.5449661612510681,0.3810715973377228,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.8989672660827637,0.4511291086673736,0.4286799430847168,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7365682125091553,0.2439286261796951,1.109729886054993,285.0838928222656,284.95001220703125,304.492919921875,294.0129089355469,299.5218505859375,297.3294677734375,285.0882568359375,1.0,0.6560458540916443,0.4028976857662201,0.4028976857662201,1.0,1.0,-3.5627281665802,1.088647723197937,2.4740805625915527,0.2774665355682373,0.9882112145423888,0.9882112145423888,0.0,174.84255981445312,175.0,64900.87109375,0.0,3641.900146484375,1.0,278.8010559082031,282.95867919921875,296.95880126953125,301.0357666015625,293.1499938964844,293.1499938964844,278.8500061035156,33115.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167748689651488,1.0,0.0,0.0,3.7195639610290527,3.719588279724121,9.231608260051872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.5,0.0,1589.953857421875,1895.4371337890625,0.0,3559.365478515625,0.9177605509757996,1.0,0.0,3.0,1.0,0.0
17936760,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.940931499004364,0.5096148252487183,0.4593757390975952,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.9990000128746032,0.7435264587402344,0.5876734852790833,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.9646483063697816,0.5473886132240295,0.3827190697193146,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.899738073348999,0.4520556926727295,0.4294993281364441,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.737231969833374,0.2445611804723739,1.1123086214065552,285.1151428222656,284.95001220703125,304.5033874511719,294.0203857421875,299.537109375,297.3492736816406,285.1166076660156,1.0,0.657170295715332,0.4025581479072571,0.4025581479072571,1.0,1.0,-3.5687763690948486,1.0896954536437988,2.47908091545105,0.277070939540863,1.0,1.0,0.0,175.0106201171875,193.0,64924.75,0.0,3657.95849609375,1.0,278.8425598144531,282.9901733398437,296.98834228515625,301.1156921386719,293.1499938964844,293.1499938964844,278.54998779296875,31483.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145406484603882,1.0,0.0,0.0,3.7385287284851074,3.7385528087615967,9.325985388386472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.599609375,0.0,1599.2982177734375,1895.4371337890625,0.0,3538.693359375,0.9199601411819458,1.0,0.0,3.0,1.0,0.0
17936820,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9330291152000428,0.5087262988090515,0.4592220187187195,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.7484914064407349,0.6004793047904968,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.959941565990448,0.5508453249931335,0.385536789894104,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8939850330352783,0.4528504908084869,0.4307415783405304,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.7332901954650879,0.2452256828546524,1.1170154809951782,284.9729309082031,284.95001220703125,304.5244445800781,294.0355834960937,299.5464782714844,297.3566589355469,284.97314453125,1.0,0.6636229753494263,0.4018790423870086,0.4018790423870086,1.0,1.0,-3.5945258140563965,1.0965352058410645,2.497990846633911,0.2782266736030578,0.986555278301239,0.986555278301239,0.0,180.29010009765625,211.0,66641.734375,0.0,3754.817138671875,1.0,278.55596923828125,282.8067626953125,297.060302734375,301.3624572753906,293.1499938964844,293.1499938964844,278.25,32281.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227030873298644,1.0,0.0,0.0,3.749005079269409,3.7490293979644775,9.378326240039314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10537.8583984375,0.0,1617.5560302734375,1895.4371337890625,0.0,3614.0830078125,0.9232332110404968,1.0,0.0,3.0,1.0,0.0
17936880,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9330291152000428,0.5087262988090515,0.4592220187187195,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.7484914064407349,0.6004793047904968,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.959941565990448,0.5508453249931335,0.385536789894104,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8939850330352783,0.4528504908084869,0.4307415783405304,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.7332901954650879,0.2452256828546524,1.1170154809951782,284.9729309082031,284.95001220703125,304.5244445800781,294.0355834960937,299.5464782714844,297.3566589355469,284.97314453125,1.0,0.6636229753494263,0.4018790423870086,0.4018790423870086,1.0,1.0,-3.5945258140563965,1.0965352058410645,2.497990846633911,0.2782266736030578,0.986555278301239,0.986555278301239,0.0,180.29010009765625,211.0,66641.734375,0.0,3754.817138671875,1.0,278.55596923828125,282.8067626953125,297.060302734375,301.3624572753906,293.1499938964844,293.1499938964844,278.25,32281.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227030873298644,1.0,0.0,0.0,3.749005079269409,3.7490293979644775,9.378326240039314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10537.8583984375,0.0,1617.5560302734375,1895.4371337890625,0.0,3614.0830078125,0.9232332110404968,1.0,0.0,3.0,1.0,0.0
17936940,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.9165796041488647,0.5067393183708191,0.4579042494297027,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9990000128746032,0.748171865940094,0.6268383860588074,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9469571113586426,0.5533245801925659,0.3875996768474579,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8811691999435425,0.45268115401268,0.4310775101184845,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.7240038514137268,0.2451232671737671,1.1188884973526,284.85809326171875,284.95001220703125,304.5455322265625,294.0510559082031,299.533935546875,297.3314208984375,284.85992431640625,1.0,0.673728346824646,0.4011999368667602,0.4011999368667602,1.0,1.0,-3.629780769348145,1.106589674949646,2.523190975189209,0.2805778384208679,0.8671225309371948,0.8671225309371948,0.0,190.6197052001953,229.0,68224.9140625,0.0,3908.739013671875,1.0,278.2567749023437,282.65887451171875,297.0799560546875,301.49810791015625,293.1499938964844,293.1499938964844,278.54998779296875,39804.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307562112808228,1.0,0.0,0.0,3.702446222305298,3.7024714946746826,9.146834258899615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.095703125,0.0,1621.178955078125,1895.4371337890625,0.0,3688.07080078125,0.921377182006836,1.0,0.0,3.0,1.0,0.0
17937000,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.9165796041488647,0.5067393183708191,0.4579042494297027,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9990000128746032,0.748171865940094,0.6268383860588074,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9469571113586426,0.5533245801925659,0.3875996768474579,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8811691999435425,0.45268115401268,0.4310775101184845,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.7240038514137268,0.2451232671737671,1.1188884973526,284.85809326171875,284.95001220703125,304.5455322265625,294.0510559082031,299.533935546875,297.3314208984375,284.85992431640625,1.0,0.673728346824646,0.4011999368667602,0.4011999368667602,1.0,1.0,-3.629780769348145,1.106589674949646,2.523190975189209,0.2805778384208679,0.8671225309371948,0.8671225309371948,0.0,190.6197052001953,229.0,68224.9140625,0.0,3908.739013671875,1.0,278.2567749023437,282.65887451171875,297.0799560546875,301.49810791015625,293.1499938964844,293.1499938964844,278.54998779296875,39804.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307562112808228,1.0,0.0,0.0,3.702446222305298,3.7024714946746826,9.146834258899615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.095703125,0.0,1621.178955078125,1895.4371337890625,0.0,3688.07080078125,0.921377182006836,1.0,0.0,3.0,1.0,0.0
17937060,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9003555178642273,0.506588339805603,0.4576555490493774,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9990000128746032,0.7458918690681458,0.6581026911735535,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9319917559623718,0.5573080778121948,0.3903284668922424,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.867408812046051,0.4535683393478393,0.4319698512554168,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.713373064994812,0.2454415410757064,1.121445894241333,285.0386962890625,284.95001220703125,304.5666809082031,294.0668029785156,299.5177001953125,297.3087158203125,285.0403747558594,1.0,0.6862169504165649,0.3994480967521667,0.3994480967521667,1.0,1.0,-3.674514770507813,1.1166657209396362,2.5578489303588867,0.2807803750038147,1.0,1.0,0.0,203.5101318359375,232.0,67655.046875,0.0,4106.77099609375,1.0,278.54351806640625,282.8509216308594,297.0517272949219,301.3585510253906,293.1499938964844,293.1499938964844,278.25,32099.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924477756023407,1.0,0.0,0.0,3.751364946365357,3.751389265060425,9.390137165610212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.875,0.0,1618.8985595703125,1895.4371337890625,0.0,3630.42333984375,0.9236096143722534,1.0,0.0,3.0,1.0,0.0
17937120,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9003555178642273,0.506588339805603,0.4576555490493774,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9990000128746032,0.7458918690681458,0.6581026911735535,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9319917559623718,0.5573080778121948,0.3903284668922424,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.867408812046051,0.4535683393478393,0.4319698512554168,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.713373064994812,0.2454415410757064,1.121445894241333,285.0386962890625,284.95001220703125,304.5666809082031,294.0668029785156,299.5177001953125,297.3087158203125,285.0403747558594,1.0,0.6862169504165649,0.3994480967521667,0.3994480967521667,1.0,1.0,-3.674514770507813,1.1166657209396362,2.5578489303588867,0.2807803750038147,1.0,1.0,0.0,203.5101318359375,232.0,67655.046875,0.0,4106.77099609375,1.0,278.54351806640625,282.8509216308594,297.0517272949219,301.3585510253906,293.1499938964844,293.1499938964844,278.25,32099.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924477756023407,1.0,0.0,0.0,3.751364946365357,3.751389265060425,9.390137165610212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.875,0.0,1618.8985595703125,1895.4371337890625,0.0,3630.42333984375,0.9236096143722534,1.0,0.0,3.0,1.0,0.0
17937180,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8896158933639526,0.505362868309021,0.4572888016700744,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9990000128746032,0.74134361743927,0.6809576153755188,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9221146106719972,0.5604040622711182,0.3929809629917145,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8582606315612793,0.453918308019638,0.4328937232494354,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7055217623710632,0.2454102784395218,1.1236703395843506,284.9131774902344,284.95001220703125,304.5878295898437,294.0827941894531,299.4921264648437,297.2745666503906,284.9136962890625,1.0,0.6951943635940552,0.3976962566375732,0.3976962566375732,1.0,1.0,-3.7085812091827393,1.1228396892547607,2.5857415199279785,0.2799995839595794,0.920540988445282,0.920540988445282,0.0,213.38308715820312,235.0,69339.1640625,0.0,4260.94677734375,1.0,278.25640869140625,282.6910400390625,297.1103515625,301.5908508300781,293.1499938964844,293.1499938964844,278.1499938964844,35805.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330463409423828,1.0,0.0,0.0,3.73718523979187,3.7372100353240967,9.319282980868592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.7919921875,0.0,1630.8531494140625,1895.4371337890625,0.0,3709.031982421875,0.9245564937591552,1.0,0.0,3.0,1.0,0.0
17937240,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8896158933639526,0.505362868309021,0.4572888016700744,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9990000128746032,0.74134361743927,0.6809576153755188,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9221146106719972,0.5604040622711182,0.3929809629917145,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8582606315612793,0.453918308019638,0.4328937232494354,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7055217623710632,0.2454102784395218,1.1236703395843506,284.9131774902344,284.95001220703125,304.5878295898437,294.0827941894531,299.4921264648437,297.2745666503906,284.9136962890625,1.0,0.6951943635940552,0.3976962566375732,0.3976962566375732,1.0,1.0,-3.7085812091827393,1.1228396892547607,2.5857415199279785,0.2799995839595794,0.920540988445282,0.920540988445282,0.0,213.38308715820312,235.0,69339.1640625,0.0,4260.94677734375,1.0,278.25640869140625,282.6910400390625,297.1103515625,301.5908508300781,293.1499938964844,293.1499938964844,278.1499938964844,35805.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330463409423828,1.0,0.0,0.0,3.73718523979187,3.7372100353240967,9.319282980868592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.7919921875,0.0,1630.8531494140625,1895.4371337890625,0.0,3709.031982421875,0.9245564937591552,1.0,0.0,3.0,1.0,0.0
17937300,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8850051760673523,0.5045894384384155,0.4567215740680694,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.7387332916259766,0.6905136704444885,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.918120503425598,0.5618018507957458,0.394046813249588,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8544645309448242,0.4539299309253692,0.4330553114414215,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7020792961120605,0.2452637404203415,1.1237521171569824,284.8843688964844,284.95001220703125,304.5984191894531,294.0909118652344,299.4798278808594,297.2587585449219,284.88409423828125,1.0,0.6987640857696533,0.3968203663825989,0.3968203663825989,1.0,1.0,-3.720977306365967,1.124322533607483,2.5966546535491943,0.2789129912853241,0.8844366073608398,0.8844366073608398,0.0,217.504150390625,235.0,69824.0234375,0.0,4321.078125,1.0,278.1664733886719,282.6517028808594,297.1153259277344,301.6405029296875,293.1499938964844,293.1499938964844,278.1499938964844,37962.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93532395362854,1.0,0.0,0.0,3.722559928894043,3.7225849628448486,9.246485319636122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.28515625,0.0,1630.3804931640625,1895.4371337890625,0.0,3729.842041015625,0.9236943125724792,1.0,0.0,3.0,1.0,0.0
17937360,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8806837797164917,0.5038971304893494,0.4561808407306671,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.7361552715301514,0.6977205276489258,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9144660234451294,0.5632611513137817,0.3951229155063629,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8509196043014526,0.4539653360843658,0.4332004189491272,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6988048553466797,0.2451204806566238,1.12371027469635,284.89404296875,284.95001220703125,304.6089782714844,294.0990600585937,299.4693603515625,297.2464294433594,284.8951721191406,1.0,0.701786458492279,0.3958739638328552,0.3958739638328552,1.0,1.0,-3.730253219604492,1.1245232820510864,2.605729818344116,0.2773280441761017,0.8704001307487488,0.8704001307487488,0.0,221.3765411376953,238.0,69887.1640625,0.0,4371.54931640625,1.0,278.1520690917969,282.6586608886719,297.11187744140625,301.6199645996094,293.1499938964844,293.1499938964844,278.45001220703125,39765.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360076785087584,1.0,0.0,0.0,3.7049810886383057,3.7050063610076895,9.159363685284916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.19921875,0.0,1623.7972412109375,1895.4371337890625,0.0,3736.081787109375,0.9219366312026978,1.0,0.0,3.0,1.0,0.0
17937420,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8722690939903259,0.5037618279457092,0.4560108184814453,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.991740584373474,0.7338661551475525,0.6957162618637085,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9073606133461,0.5672649145126343,0.3978839516639709,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8438891768455505,0.4548635482788086,0.4340900182723999,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.6922425627708435,0.245337039232254,1.1253172159194946,285.03875732421875,284.95001220703125,304.63006591796875,294.11553955078125,299.4621887207031,297.2432556152344,285.0390319824219,1.0,0.7059289216995239,0.3939811885356903,0.3939811885356903,1.0,1.0,-3.734166383743286,1.1199345588684082,2.614231824874878,0.2722014784812927,0.995339810848236,0.995339810848236,0.0,229.12173461914065,241.0,68830.5234375,0.0,4431.626953125,1.0,278.4434509277344,282.8260192871094,297.0956420898437,301.4865417480469,293.1499938964844,293.1499938964844,278.1499938964844,32325.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292265176773072,1.0,0.0,0.0,3.752762079238892,3.75278639793396,9.397132316735224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10841.49609375,0.0,1622.26220703125,1895.4371337890625,0.0,3674.049072265625,0.9241688847541808,1.0,0.0,3.0,1.0,0.0
17937480,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8722690939903259,0.5037618279457092,0.4560108184814453,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.991740584373474,0.7338661551475525,0.6957162618637085,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9073606133461,0.5672649145126343,0.3978839516639709,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8438891768455505,0.4548635482788086,0.4340900182723999,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.6922425627708435,0.245337039232254,1.1253172159194946,285.03875732421875,284.95001220703125,304.63006591796875,294.11553955078125,299.4621887207031,297.2432556152344,285.0390319824219,1.0,0.7059289216995239,0.3939811885356903,0.3939811885356903,1.0,1.0,-3.734166383743286,1.1199345588684082,2.614231824874878,0.2722014784812927,0.995339810848236,0.995339810848236,0.0,229.12173461914065,241.0,68830.5234375,0.0,4431.626953125,1.0,278.4434509277344,282.8260192871094,297.0956420898437,301.4865417480469,293.1499938964844,293.1499938964844,278.1499938964844,32325.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292265176773072,1.0,0.0,0.0,3.752762079238892,3.75278639793396,9.397132316735224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10841.49609375,0.0,1622.26220703125,1895.4371337890625,0.0,3674.049072265625,0.9241688847541808,1.0,0.0,3.0,1.0,0.0
17937540,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8662118911743164,0.5023153424263,0.4553634226322174,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9861143827438354,0.7321949601173401,0.6945270299911499,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9031308889389038,0.5701714158058167,0.400343120098114,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8391556739807129,0.4550395011901855,0.4347701370716095,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6877655982971191,0.2452197223901748,1.1266192197799685,284.8915405273437,284.95001220703125,304.65106201171875,294.1322631835937,299.4519348144531,297.2361145019531,284.8915405273437,1.0,0.7089803218841553,0.3920884430408478,0.3920884430408478,1.0,1.0,-3.737294912338257,1.1150535345077517,2.622241497039795,0.2669984996318817,0.8904431462287903,0.8904431462287903,0.0,234.76719665527344,244.0,70088.3515625,0.0,4476.46435546875,1.0,278.1564025878906,282.6553039550781,297.1519470214844,301.6907043457031,293.1499938964844,293.1499938964844,278.45001220703125,37800.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361820816993712,1.0,0.0,0.0,3.723889350891113,3.723914384841919,9.253090524907748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.8203125,0.0,1630.6798095703125,1895.4371337890625,0.0,3737.6728515625,0.923835813999176,1.0,0.0,3.0,1.0,0.0
17937600,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8662118911743164,0.5023153424263,0.4553634226322174,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9861143827438354,0.7321949601173401,0.6945270299911499,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9031308889389038,0.5701714158058167,0.400343120098114,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8391556739807129,0.4550395011901855,0.4347701370716095,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6877655982971191,0.2452197223901748,1.1266192197799685,284.8915405273437,284.95001220703125,304.65106201171875,294.1322631835937,299.4519348144531,297.2361145019531,284.8915405273437,1.0,0.7089803218841553,0.3920884430408478,0.3920884430408478,1.0,1.0,-3.737294912338257,1.1150535345077517,2.622241497039795,0.2669984996318817,0.8904431462287903,0.8904431462287903,0.0,234.76719665527344,244.0,70088.3515625,0.0,4476.46435546875,1.0,278.1564025878906,282.6553039550781,297.1519470214844,301.6907043457031,293.1499938964844,293.1499938964844,278.45001220703125,37800.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361820816993712,1.0,0.0,0.0,3.723889350891113,3.723914384841919,9.253090524907748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.8203125,0.0,1630.6798095703125,1895.4371337890625,0.0,3737.6728515625,0.923835813999176,1.0,0.0,3.0,1.0,0.0
17937660,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8629848957061768,0.501950740814209,0.4547716975212097,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9831147193908693,0.7319440245628357,0.6939600706100464,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.90117084980011,0.5724952220916748,0.4017886817455292,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8366878032684326,0.4554186165332794,0.4350045621395111,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.6853667497634888,0.2452682703733444,1.1267541646957395,285.0238952636719,284.95001220703125,304.6644287109375,294.1430969238281,299.4510192871094,297.236572265625,285.0257263183594,1.0,0.710487425327301,0.3912630975246429,0.3912630975246429,1.0,1.0,-3.738075256347656,1.1126679182052612,2.625407218933105,0.2644700407981872,0.9843683242797852,0.9843683242797852,0.0,237.6934356689453,244.0,68967.34375,0.0,4497.37451171875,1.0,278.4231262207031,282.8099975585937,297.1148986816406,301.4919128417969,293.1499938964844,293.1499938964844,278.45001220703125,33168.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930141031742096,1.0,0.0,0.0,3.75200867652893,3.752033233642578,9.393359619025432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.6240234375,0.0,1627.8687744140625,1895.4371337890625,0.0,3682.433837890625,0.9250351190567015,1.0,0.0,3.0,1.0,0.0
17937720,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8619877099990845,0.5019503831863403,0.4547736644744873,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.982158362865448,0.7320834398269653,0.6940547227859497,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.900879681110382,0.5739700794219971,0.4028167724609375,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8359832763671875,0.4557938873767853,0.435354471206665,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.6846535801887512,0.2454064190387725,1.127400040626526,285.0347900390625,284.95001220703125,304.67193603515625,294.14923095703125,299.4521179199219,297.2388000488281,285.0351867675781,1.0,0.7113781571388245,0.3907988667488098,0.3907988667488098,1.0,1.0,-3.740623950958252,1.112061619758606,2.6285622119903564,0.2633351981639862,1.0,1.0,0.0,238.8510284423828,247.0,68971.8828125,0.0,4511.9501953125,1.0,278.443603515625,282.8215026855469,297.1282958984375,301.531005859375,293.1499938964844,293.1499938964844,278.1499938964844,32013.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290637373924256,1.0,0.0,0.0,3.764280080795288,3.764304637908936,9.454905125494406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.193359375,0.0,1633.307861328125,1895.4371337890625,0.0,3672.55615234375,0.92640882730484,1.0,0.0,3.0,1.0,0.0
17937780,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8580802083015442,0.5004742741584778,0.4540039598941803,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9784915447235109,0.731108546257019,0.693696141242981,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8989138007164001,0.5767632126808167,0.4051355421543121,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8331552743911743,0.455912709236145,0.4358948171138763,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6819037199020386,0.2452765852212906,1.128290772438049,284.886962890625,284.95001220703125,304.69268798828125,294.1664123535156,299.4465026855469,297.2332458496094,284.8868103027344,1.0,0.7135681509971619,0.3895093202590942,0.3895093202590942,1.0,1.0,-3.7437915802001953,1.109047532081604,2.6347439289093018,0.2599752247333526,0.8997142314910889,0.8997142314910889,0.0,242.65017700195312,250.0,70256.5078125,0.0,4545.19091796875,1.0,278.15740966796875,282.6493835449219,297.18408203125,301.7334289550781,293.1499938964844,293.1499938964844,278.1499938964844,37198.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935633659362793,1.0,0.0,0.0,3.7388699054718018,3.738894939422608,9.327687848781352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.748046875,0.0,1643.4930419921875,1895.4371337890625,0.0,3732.669189453125,0.926495373249054,1.0,0.0,3.0,1.0,0.0
17937840,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8580802083015442,0.5004742741584778,0.4540039598941803,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9784915447235109,0.731108546257019,0.693696141242981,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8989138007164001,0.5767632126808167,0.4051355421543121,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8331552743911743,0.455912709236145,0.4358948171138763,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6819037199020386,0.2452765852212906,1.128290772438049,284.886962890625,284.95001220703125,304.69268798828125,294.1664123535156,299.4465026855469,297.2332458496094,284.8868103027344,1.0,0.7135681509971619,0.3895093202590942,0.3895093202590942,1.0,1.0,-3.7437915802001953,1.109047532081604,2.6347439289093018,0.2599752247333526,0.8997142314910889,0.8997142314910889,0.0,242.65017700195312,250.0,70256.5078125,0.0,4545.19091796875,1.0,278.15740966796875,282.6493835449219,297.18408203125,301.7334289550781,293.1499938964844,293.1499938964844,278.1499938964844,37198.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935633659362793,1.0,0.0,0.0,3.7388699054718018,3.738894939422608,9.327687848781352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.748046875,0.0,1643.4930419921875,1895.4371337890625,0.0,3732.669189453125,0.926495373249054,1.0,0.0,3.0,1.0,0.0
17937900,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8558266162872314,0.4997402131557464,0.4533425271511078,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9763193726539612,0.7305736541748047,0.6932048201560974,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8976166248321533,0.5781490802764893,0.4060989618301391,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8314695358276367,0.4558995068073272,0.43592569231987,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6802467703819275,0.2451383471488952,1.127990484237671,284.8908386230469,284.95001220703125,304.7030029296875,294.1750793457031,299.4434814453125,297.2304077148437,284.8913269042969,1.0,0.7144404649734497,0.388864517211914,0.388864517211914,1.0,1.0,-3.74323844909668,1.1068297624588013,2.636408805847168,0.2579636871814728,0.8817974925041199,0.8817974925041199,0.0,244.63424682617188,250.0,70177.7578125,0.0,4556.33837890625,1.0,278.1513061523437,282.65350341796875,297.1799621582031,301.7086181640625,293.1499938964844,293.1499938964844,278.1499938964844,38781.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353695511817932,1.0,0.0,0.0,3.724667549133301,3.7246928215026855,9.256958719561226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.6923828125,0.0,1639.0743408203125,1895.4371337890625,0.0,3730.258544921875,0.925169825553894,1.0,0.0,3.0,1.0,0.0
17937960,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8539536595344543,0.4991701245307922,0.4528285562992096,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9744696021080016,0.7301971912384033,0.6928494572639465,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.896695077419281,0.5796746611595154,0.4071569144725799,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8300859928131104,0.45598304271698,0.4360277950763702,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6788598299026489,0.2450518906116485,1.127813458442688,284.89996337890625,284.95001220703125,304.7132873535156,294.1838073730469,299.44158935546875,297.2289733886719,284.900634765625,1.0,0.7152889370918274,0.3882404863834381,0.3882404863834381,1.0,1.0,-3.7433736324310303,1.10490083694458,2.63847279548645,0.2560748755931854,0.8698667883872986,0.8698667883872986,0.0,246.3712921142578,253.0,70087.078125,0.0,4567.849609375,1.0,278.1502380371094,282.6626892089844,297.18145751953125,301.6971130371094,293.1499938964844,293.1499938964844,278.45001220703125,39881.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346867203712464,1.0,0.0,0.0,3.711058855056762,3.711084127426148,9.189437832901604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.2080078125,0.0,1631.6929931640625,1895.4371337890625,0.0,3724.023681640625,0.9234283566474916,1.0,0.0,3.0,1.0,0.0
17938020,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8518455028533936,0.4991966485977173,0.4526224136352539,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9723418354988098,0.7306767106056213,0.6930246949195862,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8965083956718445,0.583777129650116,0.4098370373249054,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8286961317062378,0.4569803774356842,0.4368013739585876,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.6773881912231445,0.245396226644516,1.128994703292847,285.0453186035156,284.95001220703125,304.733642578125,294.201416015625,299.4450378417969,297.2358703613281,285.0456237792969,1.0,0.7172340154647827,0.3869923651218414,0.3869923651218414,1.0,1.0,-3.748902320861816,1.1027920246124268,2.6461102962493896,0.2527733147144317,0.9989336729049684,0.9989336729049684,0.0,248.8858795166016,256.0,69012.34375,0.0,4599.6708984375,1.0,278.44342041015625,282.8299865722656,297.17645263671875,301.5771179199219,293.1499938964844,293.1499938964844,278.1499938964844,32308.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270268082618712,1.0,0.0,0.0,3.7592501640319824,3.759274482727051,9.429653573533868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.642578125,0.0,1629.6951904296875,1895.4371337890625,0.0,3653.859130859375,0.9256183505058287,1.0,0.0,3.0,1.0,0.0
17938080,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8518455028533936,0.4991966485977173,0.4526224136352539,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9723418354988098,0.7306767106056213,0.6930246949195862,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8965083956718445,0.583777129650116,0.4098370373249054,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8286961317062378,0.4569803774356842,0.4368013739585876,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.6773881912231445,0.245396226644516,1.128994703292847,285.0453186035156,284.95001220703125,304.733642578125,294.201416015625,299.4450378417969,297.2358703613281,285.0456237792969,1.0,0.7172340154647827,0.3869923651218414,0.3869923651218414,1.0,1.0,-3.748902320861816,1.1027920246124268,2.6461102962493896,0.2527733147144317,0.9989336729049684,0.9989336729049684,0.0,248.8858795166016,256.0,69012.34375,0.0,4599.6708984375,1.0,278.44342041015625,282.8299865722656,297.17645263671875,301.5771179199219,293.1499938964844,293.1499938964844,278.1499938964844,32308.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270268082618712,1.0,0.0,0.0,3.7592501640319824,3.759274482727051,9.429653573533868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.642578125,0.0,1629.6951904296875,1895.4371337890625,0.0,3653.859130859375,0.9256183505058287,1.0,0.0,3.0,1.0,0.0
17938140,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8489230275154114,0.4978536963462829,0.4519849419593811,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9693697690963744,0.7298653721809387,0.6928661465644836,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8954582214355469,0.5866774320602417,0.4122370481491089,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8266909718513489,0.457196444272995,0.4374350905418396,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6754330396652222,0.2453518211841583,1.130219578742981,284.8977966308594,284.95001220703125,304.7538146972656,294.21923828125,299.4405822753906,297.2320251464844,284.89776611328125,1.0,0.719248354434967,0.3857442736625671,0.3857442736625671,1.0,1.0,-3.7530829906463614,1.100206732749939,2.652876377105713,0.2495830208063125,0.8982606530189514,0.8982606530189514,0.0,252.0523834228516,259.0,70315.40625,0.0,4631.88623046875,1.0,278.1563415527344,282.6577453613281,297.2376708984375,301.7904357910156,293.1499938964844,293.1499938964844,278.1499938964844,37340.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337965846061708,1.0,0.0,0.0,3.734023332595825,3.734048366546631,9.30352086925268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.525390625,0.0,1638.9310302734375,1895.4371337890625,0.0,3715.890869140625,0.9255799651145936,1.0,0.0,3.0,1.0,0.0
17938200,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8489230275154114,0.4978536963462829,0.4519849419593811,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9693697690963744,0.7298653721809387,0.6928661465644836,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8954582214355469,0.5866774320602417,0.4122370481491089,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8266909718513489,0.457196444272995,0.4374350905418396,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6754330396652222,0.2453518211841583,1.130219578742981,284.8977966308594,284.95001220703125,304.7538146972656,294.21923828125,299.4405822753906,297.2320251464844,284.89776611328125,1.0,0.719248354434967,0.3857442736625671,0.3857442736625671,1.0,1.0,-3.7530829906463614,1.100206732749939,2.652876377105713,0.2495830208063125,0.8982606530189514,0.8982606530189514,0.0,252.0523834228516,259.0,70315.40625,0.0,4631.88623046875,1.0,278.1563415527344,282.6577453613281,297.2376708984375,301.7904357910156,293.1499938964844,293.1499938964844,278.1499938964844,37340.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337965846061708,1.0,0.0,0.0,3.734023332595825,3.734048366546631,9.30352086925268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.525390625,0.0,1638.9310302734375,1895.4371337890625,0.0,3715.890869140625,0.9255799651145936,1.0,0.0,3.0,1.0,0.0
17938260,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8453048467636108,0.496587872505188,0.4508442282676697,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9655081033706664,0.728943943977356,0.6920263767242432,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8936505317687988,0.5896208882331848,0.4142782688140869,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8240048289299011,0.4572865962982178,0.4375893771648407,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6727875471115112,0.2451569885015487,1.1298835277557373,284.9091186523437,284.95001220703125,304.773681640625,294.2372436523437,299.4359436035156,297.22833251953125,284.90966796875,1.0,0.7208949327468872,0.3845053911209106,0.3845053911209106,1.0,1.0,-3.75293493270874,1.0962198972702026,2.656715154647827,0.2457338720560073,0.8741505742073059,0.8741505742073059,0.0,255.5614471435547,262.0,70178.875,0.0,4654.00390625,1.0,278.1499938964844,282.66912841796875,297.2350769042969,301.7563171386719,293.1499938964844,293.1499938964844,278.45001220703125,39473.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329608678817748,1.0,0.0,0.0,3.710571527481079,3.710596799850464,9.187024829770962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.0546875,0.0,1628.0260009765625,1895.4371337890625,0.0,3708.250244140625,0.922849416732788,1.0,0.0,3.0,1.0,0.0
17938320,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8453048467636108,0.496587872505188,0.4508442282676697,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9655081033706664,0.728943943977356,0.6920263767242432,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8936505317687988,0.5896208882331848,0.4142782688140869,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8240048289299011,0.4572865962982178,0.4375893771648407,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6727875471115112,0.2451569885015487,1.1298835277557373,284.9091186523437,284.95001220703125,304.773681640625,294.2372436523437,299.4359436035156,297.22833251953125,284.90966796875,1.0,0.7208949327468872,0.3845053911209106,0.3845053911209106,1.0,1.0,-3.75293493270874,1.0962198972702026,2.656715154647827,0.2457338720560073,0.8741505742073059,0.8741505742073059,0.0,255.5614471435547,262.0,70178.875,0.0,4654.00390625,1.0,278.1499938964844,282.66912841796875,297.2350769042969,301.7563171386719,293.1499938964844,293.1499938964844,278.45001220703125,39473.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329608678817748,1.0,0.0,0.0,3.710571527481079,3.710596799850464,9.187024829770962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.0546875,0.0,1628.0260009765625,1895.4371337890625,0.0,3708.250244140625,0.922849416732788,1.0,0.0,3.0,1.0,0.0
17938380,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8434346914291382,0.496633231639862,0.4506565928459167,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9634252786636353,0.729360044002533,0.6921494007110596,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8936318755149841,0.5937496423721313,0.4169751405715942,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8227765560150146,0.4582802653312683,0.438360333442688,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.6714906096458435,0.2455052733421325,1.1310889720916748,285.0536499023437,284.95001220703125,304.79327392578125,294.25543212890625,299.4392395019531,297.2354736328125,285.0540466308594,1.0,0.7227910161018372,0.3832665383815765,0.3832665383815765,1.0,1.0,-3.758469343185425,1.0941009521484375,2.664368391036988,0.2423619329929351,1.0,1.0,0.0,257.9937438964844,265.0,69111.6484375,0.0,4685.51123046875,1.0,278.44342041015625,282.8359680175781,297.2308349609375,301.6381530761719,293.1499938964844,293.1499938964844,278.1499938964844,32031.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253911375999452,1.0,0.0,0.0,3.75936222076416,3.759386539459229,9.430215754946404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.3857421875,0.0,1627.694580078125,1895.4371337890625,0.0,3638.82568359375,0.9253314733505248,1.0,0.0,3.0,1.0,0.0
