time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938440,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8434346914291382,0.496633231639862,0.4506565928459167,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9634252786636353,0.729360044002533,0.6921494007110596,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8936318755149841,0.5937496423721313,0.4169751405715942,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8227765560150146,0.4582802653312683,0.438360333442688,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.6714906096458435,0.2455052733421325,1.1310889720916748,285.0536499023437,284.95001220703125,304.79327392578125,294.25543212890625,299.4392395019531,297.2354736328125,285.0540466308594,1.0,0.7227910161018372,0.3832665383815765,0.3832665383815765,1.0,1.0,-3.758469343185425,1.0941009521484375,2.664368391036988,0.2423619329929351,1.0,1.0,0.0,257.9937438964844,265.0,69111.6484375,0.0,4685.51123046875,1.0,278.44342041015625,282.8359680175781,297.2308349609375,301.6381530761719,293.1499938964844,293.1499938964844,278.1499938964844,32031.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253911375999452,1.0,0.0,0.0,3.75936222076416,3.759386539459229,9.430215754946404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.3857421875,0.0,1627.694580078125,1895.4371337890625,0.0,3638.82568359375,0.9253314733505248,1.0,0.0,3.0,1.0,0.0
17938500,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8425511121749878,0.4961903393268585,0.4506245255470276,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9624441862106324,0.7291600704193115,0.6923299431800842,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.8936644196510315,0.5953960418701172,0.4183707535266876,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8222376108169556,0.4585484862327575,0.4388578236103058,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.6709522008895874,0.2455866932868957,1.1321667432785034,284.9296569824219,284.95001220703125,304.8029479980469,294.2645874023437,299.4384155273437,297.235595703125,284.9248962402344,1.0,0.7238644957542419,0.3826470971107483,0.3826470971107483,1.0,1.0,-3.762230396270752,1.0933544635772705,2.668875932693481,0.2409110069274902,0.9390559196472168,0.9390559196472168,0.0,259.2657165527344,265.0,70371.6015625,0.0,4704.49951171875,1.0,278.19537353515625,282.6875305175781,297.2880249023437,301.8793334960937,293.1499938964844,293.1499938964844,278.1499938964844,33790.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303404092788696,1.0,0.0,0.0,3.755746126174927,3.755770683288574,9.412082704329804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.49609375,0.0,1637.0169677734375,1895.4371337890625,0.0,3684.26123046875,0.9263386130332948,1.0,0.0,3.0,1.0,0.0
17938560,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8407527804374695,0.4953101277351379,0.4500417113304138,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9604318737983704,0.7284704446792603,0.6919249296188354,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8927267789840698,0.5966415405273438,0.4193795025348663,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.820909321308136,0.458481103181839,0.4389851093292236,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.669693112373352,0.245452418923378,1.132292866706848,284.9028015136719,284.95001220703125,304.81256103515625,294.2738037109375,299.43463134765625,297.2317199707031,284.9027404785156,1.0,0.7247671484947205,0.3820528984069824,0.3820528984069824,1.0,1.0,-3.7625675201416016,1.0915563106536863,2.671011209487915,0.2391679137945175,0.9083746671676636,0.9083746671676636,0.0,261.1278076171875,268.0,70447.9453125,0.0,4717.44970703125,1.0,278.1560974121094,282.6603088378906,297.2929077148437,301.8547058105469,293.1499938964844,293.1499938964844,278.1499938964844,36607.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322084784507751,1.0,0.0,0.0,3.7387444972991934,3.73876953125,9.327061434305506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.123046875,0.0,1638.815185546875,1895.4371337890625,0.0,3701.367431640625,0.9258001446723938,1.0,0.0,3.0,1.0,0.0
17938620,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8373178243637085,0.4940162301063537,0.4488807618618011,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9564421772956848,0.7274222373962402,0.6909744143486023,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8909934163093567,0.5995321273803711,0.4213862717151642,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8182920217514038,0.458523154258728,0.4391008615493774,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.667161762714386,0.2452248930931091,1.131844162940979,284.9106140136719,284.95001220703125,304.8314514160156,294.2923583984375,299.4295959472656,297.2276916503906,284.9111022949219,1.0,0.7263686060905457,0.380864530801773,0.380864530801773,1.0,1.0,-3.7620387077331534,1.0875823497772217,2.6744563579559326,0.2353509366512298,0.884187638759613,0.884187638759613,0.0,264.6687316894531,271.0,70335.9296875,0.0,4738.72509765625,1.0,278.14971923828125,282.6683349609375,297.2903137207031,301.82159423828125,293.1499938964844,293.1499938964844,278.45001220703125,38619.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93149334192276,1.0,0.0,0.0,3.7193779945373535,3.7194032669067374,9.230685122929572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.1591796875,0.0,1631.7041015625,1895.4371337890625,0.0,3694.821533203125,0.923819661140442,1.0,0.0,3.0,1.0,0.0
17938680,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8373178243637085,0.4940162301063537,0.4488807618618011,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9564421772956848,0.7274222373962402,0.6909744143486023,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8909934163093567,0.5995321273803711,0.4213862717151642,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8182920217514038,0.458523154258728,0.4391008615493774,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.667161762714386,0.2452248930931091,1.131844162940979,284.9106140136719,284.95001220703125,304.8314514160156,294.2923583984375,299.4295959472656,297.2276916503906,284.9111022949219,1.0,0.7263686060905457,0.380864530801773,0.380864530801773,1.0,1.0,-3.7620387077331534,1.0875823497772217,2.6744563579559326,0.2353509366512298,0.884187638759613,0.884187638759613,0.0,264.6687316894531,271.0,70335.9296875,0.0,4738.72509765625,1.0,278.14971923828125,282.6683349609375,297.2903137207031,301.82159423828125,293.1499938964844,293.1499938964844,278.45001220703125,38619.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93149334192276,1.0,0.0,0.0,3.7193779945373535,3.7194032669067374,9.230685122929572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.1591796875,0.0,1631.7041015625,1895.4371337890625,0.0,3694.821533203125,0.923819661140442,1.0,0.0,3.0,1.0,0.0
17938740,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8355554342269897,0.4940610826015472,0.4486867189407348,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.9542924761772156,0.727733850479126,0.6909930109977722,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8910055160522461,0.6036458015441895,0.4240659773349762,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8170976638793945,0.4594853222370147,0.4398365020751953,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.6659173965454102,0.2455438524484634,1.1329065561294556,285.05645751953125,284.95001220703125,304.8500061035156,294.3110656738281,299.43267822265625,297.2347106933594,285.05694580078125,1.0,0.7282090187072754,0.3796761929988861,0.3796761929988861,1.0,1.0,-3.7672038078308105,1.0854666233062744,2.6817374229431152,0.2319874912500381,1.0,1.0,0.0,267.1051330566406,274.0,69235.78125,0.0,4769.38037109375,1.0,278.4434814453125,282.8369140625,297.2864990234375,301.7032165527344,293.1499938964844,293.1499938964844,278.1499938964844,31961.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239409565925598,1.0,0.0,0.0,3.765172004699707,3.765196323394776,9.459385523769016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10953.2001953125,0.0,1633.94580078125,1895.4371337890625,0.0,3625.482666015625,0.9265358448028564,1.0,0.0,3.0,1.0,0.0
17938800,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8355554342269897,0.4940610826015472,0.4486867189407348,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.9542924761772156,0.727733850479126,0.6909930109977722,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8910055160522461,0.6036458015441895,0.4240659773349762,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8170976638793945,0.4594853222370147,0.4398365020751953,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.6659173965454102,0.2455438524484634,1.1329065561294556,285.05645751953125,284.95001220703125,304.8500061035156,294.3110656738281,299.43267822265625,297.2347106933594,285.05694580078125,1.0,0.7282090187072754,0.3796761929988861,0.3796761929988861,1.0,1.0,-3.7672038078308105,1.0854666233062744,2.6817374229431152,0.2319874912500381,1.0,1.0,0.0,267.1051330566406,274.0,69235.78125,0.0,4769.38037109375,1.0,278.4434814453125,282.8369140625,297.2864990234375,301.7032165527344,293.1499938964844,293.1499938964844,278.1499938964844,31961.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239409565925598,1.0,0.0,0.0,3.765172004699707,3.765196323394776,9.459385523769016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10953.2001953125,0.0,1633.94580078125,1895.4371337890625,0.0,3625.482666015625,0.9265358448028564,1.0,0.0,3.0,1.0,0.0
17938860,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8340585827827454,0.4932356476783752,0.4484518766403198,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9524862766265868,0.7271708250045776,0.6909886002540588,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8907490968704224,0.605813205242157,0.4259274899959564,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8160845637321472,0.4597136974334717,0.4404117166996002,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6649497151374817,0.2455584853887558,1.1340771913528442,284.9110717773437,284.95001220703125,304.86309814453125,294.3247375488281,299.4302673339844,297.2330322265625,284.9096374511719,1.0,0.7296664118766785,0.3788650333881378,0.3788650333881378,1.0,1.0,-3.771268844604492,1.0841723680496216,2.687096357345581,0.2299457192420959,0.9298527240753174,0.9298527240753174,0.0,269.1497497558594,274.0,70592.5078125,0.0,4794.3515625,1.0,278.1693115234375,282.6668701171875,297.3498840332031,301.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,34921.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930130124092102,1.0,0.0,0.0,3.755416393280029,3.755441188812256,9.41043026614352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.966796875,0.0,1645.343505859375,1895.4371337890625,0.0,3682.333984375,0.9275810122489928,1.0,0.0,3.0,1.0,0.0
17938920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8330450057983398,0.4927501976490021,0.448083221912384,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9512633085250854,0.7267546653747559,0.6906855702400208,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8901848793029785,0.6065018773078918,0.4264522492885589,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8153024911880493,0.45966237783432,0.4404410123825073,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6642280220985413,0.2454688102006912,1.1340161561965942,284.90386962890625,284.95001220703125,304.8681335449219,294.3301086425781,299.4281005859375,297.2308654785156,284.90362548828125,1.0,0.7301384806632996,0.3785496056079864,0.3785496056079864,1.0,1.0,-3.7710561752319336,1.0830873250961304,2.6879689693450928,0.2289448529481887,0.917169749736786,0.917169749736786,0.0,270.232177734375,277.0,70608.0546875,0.0,4800.71484375,1.0,278.15631103515625,282.6593017578125,297.3487548828125,301.9208984375,293.1499938964844,293.1499938964844,278.1499938964844,36056.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930712878704071,1.0,0.0,0.0,3.748587131500244,3.748611927032471,9.376234970659424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.6494140625,0.0,1646.076904296875,1895.4371337890625,0.0,3687.673583984375,0.9273808002471924,1.0,0.0,3.0,1.0,0.0
17938980,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8298014402389526,0.491459846496582,0.4469302594661712,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9472370147705078,0.7256086468696594,0.6896471381187439,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8885573744773865,0.6093482375144958,0.4284301400184631,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8127511143684387,0.4596734941005707,0.4405294954776764,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6618308424949646,0.2452128678560257,1.133445382118225,284.9097900390625,284.95001220703125,304.8858642578125,294.349609375,299.4228515625,297.2266845703125,284.91021728515625,1.0,0.7316877245903015,0.3774229884147644,0.3774229884147644,1.0,1.0,-3.770216703414917,1.079190373420715,2.691026449203491,0.2252180427312851,0.8916271924972534,0.8916271924972534,0.0,273.7662658691406,280.0,70506.0703125,0.0,4821.07763671875,1.0,278.14990234375,282.6657409667969,297.34783935546875,301.890869140625,293.1499938964844,293.1499938964844,278.45001220703125,38120.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929994523525238,1.0,0.0,0.0,3.7308034896850586,3.7308287620544434,9.28748363548948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.1953125,0.0,1641.1593017578125,1895.4371337890625,0.0,3681.091064453125,0.9257940649986268,1.0,0.0,3.0,1.0,0.0
17939040,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8298014402389526,0.491459846496582,0.4469302594661712,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9472370147705078,0.7256086468696594,0.6896471381187439,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8885573744773865,0.6093482375144958,0.4284301400184631,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8127511143684387,0.4596734941005707,0.4405294954776764,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6618308424949646,0.2452128678560257,1.133445382118225,284.9097900390625,284.95001220703125,304.8858642578125,294.349609375,299.4228515625,297.2266845703125,284.91021728515625,1.0,0.7316877245903015,0.3774229884147644,0.3774229884147644,1.0,1.0,-3.770216703414917,1.079190373420715,2.691026449203491,0.2252180427312851,0.8916271924972534,0.8916271924972534,0.0,273.7662658691406,280.0,70506.0703125,0.0,4821.07763671875,1.0,278.14990234375,282.6657409667969,297.34783935546875,301.890869140625,293.1499938964844,293.1499938964844,278.45001220703125,38120.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929994523525238,1.0,0.0,0.0,3.7308034896850586,3.7308287620544434,9.28748363548948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.1953125,0.0,1641.1593017578125,1895.4371337890625,0.0,3681.091064453125,0.9257940649986268,1.0,0.0,3.0,1.0,0.0
17939100,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.828650951385498,0.4913438558578491,0.446623831987381,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.945761501789093,0.7255539298057556,0.689380943775177,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.888241171836853,0.6112607717514038,0.4296063780784607,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8118751049041748,0.460020899772644,0.4407290518283844,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.6609786152839661,0.2452753484249115,1.1334837675094604,285.0317077636719,284.95001220703125,304.8945007324219,294.3594970703125,299.4233093261719,297.2288513183594,285.03570556640625,1.0,0.7324960231781006,0.3768596947193146,0.3768596947193146,1.0,1.0,-3.771222352981568,1.0777055025100708,2.693516969680786,0.2234337478876114,0.9789958596229552,0.9789958596229552,0.0,275.1866760253906,280.0,69419.265625,0.0,4833.185546875,1.0,278.4030456542969,282.8097839355469,297.3232727050781,301.7077941894531,293.1499938964844,293.1499938964844,278.45001220703125,34008.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244975447654724,1.0,0.0,0.0,3.754424333572388,3.7544491291046143,9.405459877598332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.3828125,0.0,1637.151611328125,1895.4371337890625,0.0,3630.605224609375,0.9266091585159302,1.0,0.0,3.0,1.0,0.0
17939160,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8281252980232239,0.4915031492710113,0.4467309713363647,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.945048213005066,0.7258222699165344,0.6895707249641418,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8885901570320129,0.6134306192398071,0.4310822486877441,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8115769624710083,0.4606098532676697,0.4412379562854767,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.6606423258781433,0.245506927371025,1.1343917846679688,285.0572204589844,284.95001220703125,304.9030456542969,294.36944580078125,299.4258728027344,297.2336120605469,285.057861328125,1.0,0.7334787249565125,0.3763146698474884,0.3763146698474884,1.0,1.0,-3.775055885314941,1.0771886110305786,2.697867155075073,0.2220010906457901,1.0,1.0,0.0,276.2081298828125,283.0,69385.1953125,0.0,4850.984375,1.0,278.4435119628906,282.83624267578125,297.3446960449219,301.7715759277344,293.1499938964844,293.1499938964844,278.1499938964844,32056.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922443687915802,1.0,0.0,0.0,3.77364730834961,3.773671865463257,9.502019224782998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.6650390625,0.0,1644.6302490234375,1895.4371337890625,0.0,3611.693115234375,0.928551197052002,1.0,0.0,3.0,1.0,0.0
17939220,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8257600665092468,0.4902132153511047,0.446146160364151,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9420326948165894,0.724766731262207,0.6891915202140808,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8878509402275085,0.6162456274032593,0.433446317911148,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8098349571228027,0.4607709646224975,0.4418286681175232,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6590633988380432,0.2454150021076202,1.1354249715805054,284.9036865234375,284.95001220703125,304.91961669921875,294.3895874023437,299.4209289550781,297.229736328125,284.9034118652344,1.0,0.7353653311729431,0.375224620103836,0.375224620103836,1.0,1.0,-3.778708934783936,1.07483971118927,2.703869342803955,0.2190088480710983,0.921634078025818,0.921634078025818,0.0,279.32110595703125,286.0,70772.7421875,0.0,4881.78564453125,1.0,278.1562194824219,282.6575927734375,297.407958984375,301.9910583496094,293.1499938964844,293.1499938964844,278.1499938964844,35911.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291442632675172,1.0,0.0,0.0,3.7587153911590576,3.7587404251098633,9.426971132597828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.439453125,0.0,1656.8372802734375,1895.4371337890625,0.0,3673.294921875,0.9294900298118592,1.0,0.0,3.0,1.0,0.0
17939280,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8257600665092468,0.4902132153511047,0.446146160364151,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9420326948165894,0.724766731262207,0.6891915202140808,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8878509402275085,0.6162456274032593,0.433446317911148,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8098349571228027,0.4607709646224975,0.4418286681175232,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6590633988380432,0.2454150021076202,1.1354249715805054,284.9036865234375,284.95001220703125,304.91961669921875,294.3895874023437,299.4209289550781,297.229736328125,284.9034118652344,1.0,0.7353653311729431,0.375224620103836,0.375224620103836,1.0,1.0,-3.778708934783936,1.07483971118927,2.703869342803955,0.2190088480710983,0.921634078025818,0.921634078025818,0.0,279.32110595703125,286.0,70772.7421875,0.0,4881.78564453125,1.0,278.1562194824219,282.6575927734375,297.407958984375,301.9910583496094,293.1499938964844,293.1499938964844,278.1499938964844,35911.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291442632675172,1.0,0.0,0.0,3.7587153911590576,3.7587404251098633,9.426971132597828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.439453125,0.0,1656.8372802734375,1895.4371337890625,0.0,3673.294921875,0.9294900298118592,1.0,0.0,3.0,1.0,0.0
17939340,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8226519823074341,0.4889277517795563,0.4449999630451202,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9380168914794922,0.7235331535339355,0.6880735754966736,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8863083124160767,0.6190381646156311,0.4353865683078766,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8073067665100098,0.4607574045658111,0.4418957531452179,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6567947864532471,0.2451377511024475,1.1347662210464478,284.9089050292969,284.95001220703125,304.9354858398437,294.409912109375,299.4151306152344,297.2254638671875,284.9093017578125,1.0,0.7368726134300232,0.3741345405578613,0.3741345405578613,1.0,1.0,-3.777604818344116,1.070957064628601,2.7066478729248047,0.2153384834527969,0.8953312635421753,0.8953312635421753,0.0,282.8568420410156,289.0,70674.265625,0.0,4901.40576171875,1.0,278.1497802734375,282.6635131835937,297.4079895019531,301.9621887207031,293.1499938964844,293.1499938964844,278.45001220703125,37987.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928425133228302,1.0,0.0,0.0,3.741456985473633,3.7414822578430176,9.340600968243962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.95703125,0.0,1652.563720703125,1895.4371337890625,0.0,3666.697509765625,0.9280226230621338,1.0,0.0,3.0,1.0,0.0
17939400,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8226519823074341,0.4889277517795563,0.4449999630451202,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9380168914794922,0.7235331535339355,0.6880735754966736,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8863083124160767,0.6190381646156311,0.4353865683078766,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8073067665100098,0.4607574045658111,0.4418957531452179,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6567947864532471,0.2451377511024475,1.1347662210464478,284.9089050292969,284.95001220703125,304.9354858398437,294.409912109375,299.4151306152344,297.2254638671875,284.9093017578125,1.0,0.7368726134300232,0.3741345405578613,0.3741345405578613,1.0,1.0,-3.777604818344116,1.070957064628601,2.7066478729248047,0.2153384834527969,0.8953312635421753,0.8953312635421753,0.0,282.8568420410156,289.0,70674.265625,0.0,4901.40576171875,1.0,278.1497802734375,282.6635131835937,297.4079895019531,301.9621887207031,293.1499938964844,293.1499938964844,278.45001220703125,37987.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928425133228302,1.0,0.0,0.0,3.741456985473633,3.7414822578430176,9.340600968243962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.95703125,0.0,1652.563720703125,1895.4371337890625,0.0,3666.697509765625,0.9280226230621338,1.0,0.0,3.0,1.0,0.0
17939460,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8210551142692566,0.4889847338199615,0.4448105990886688,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9358431100845336,0.7236689925193787,0.6879212260246277,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.8863754272460938,0.62309330701828,0.4380147755146026,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8061517477035522,0.4616786539554596,0.4425865709781647,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.6556746363639832,0.2454150170087814,1.1356269121170044,285.0574951171875,284.95001220703125,304.9505615234375,294.4303283691406,299.4176025390625,297.2323608398437,285.0581359863281,1.0,0.7386210560798645,0.3730472028255462,0.3730472028255462,1.0,1.0,-3.7822113037109375,1.0689209699630735,2.713290214538574,0.2121250033378601,1.0,1.0,0.0,285.2908935546875,292.0,69532.9140625,0.0,4930.73046875,1.0,278.4436340332031,282.8353576660156,297.4056701660156,301.84332275390625,293.1499938964844,293.1499938964844,278.1499938964844,32210.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208664298057556,1.0,0.0,0.0,3.782512426376343,3.7825369834899902,9.54671577346744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.69140625,0.0,1656.2672119140625,1895.4371337890625,0.0,3597.15234375,0.9307140707969666,1.0,0.0,3.0,1.0,0.0
17939520,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8210551142692566,0.4889847338199615,0.4448105990886688,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9358431100845336,0.7236689925193787,0.6879212260246277,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.8863754272460938,0.62309330701828,0.4380147755146026,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8061517477035522,0.4616786539554596,0.4425865709781647,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.6556746363639832,0.2454150170087814,1.1356269121170044,285.0574951171875,284.95001220703125,304.9505615234375,294.4303283691406,299.4176025390625,297.2323608398437,285.0581359863281,1.0,0.7386210560798645,0.3730472028255462,0.3730472028255462,1.0,1.0,-3.7822113037109375,1.0689209699630735,2.713290214538574,0.2121250033378601,1.0,1.0,0.0,285.2908935546875,292.0,69532.9140625,0.0,4930.73046875,1.0,278.4436340332031,282.8353576660156,297.4056701660156,301.84332275390625,293.1499938964844,293.1499938964844,278.1499938964844,32210.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208664298057556,1.0,0.0,0.0,3.782512426376343,3.7825369834899902,9.54671577346744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.69140625,0.0,1656.2672119140625,1895.4371337890625,0.0,3597.15234375,0.9307140707969666,1.0,0.0,3.0,1.0,0.0
17939580,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8187845945358276,0.4877116680145263,0.4442417919635772,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9328750371932985,0.7225402593612671,0.6874745488166809,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.885697603225708,0.625855028629303,0.4403485953807831,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8044341206550598,0.4618231952190399,0.4431643187999725,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6541959643363953,0.2453087121248245,1.1366002559661863,284.9034423828125,284.95001220703125,304.9647827148437,294.4508056640625,299.411865234375,297.2284545898437,284.9031982421875,1.0,0.7404704093933105,0.3719598352909088,0.3719598352909088,1.0,1.0,-3.785678625106812,1.0664936304092407,2.719184875488281,0.2090904861688614,0.9235222339630128,0.9235222339630128,0.0,288.39776611328125,295.0,70929.7734375,0.0,4961.07275390625,1.0,278.1560974121094,282.65631103515625,297.4690856933594,302.06304931640625,293.1499938964844,293.1499938964844,278.1499938964844,35948.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275363683700562,1.0,0.0,0.0,3.767978191375733,3.768003225326538,9.473490649725136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.5634765625,0.0,1668.03076171875,1895.4371337890625,0.0,3658.538818359375,0.931611955165863,1.0,0.0,3.0,1.0,0.0
17939640,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8187845945358276,0.4877116680145263,0.4442417919635772,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9328750371932985,0.7225402593612671,0.6874745488166809,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.885697603225708,0.625855028629303,0.4403485953807831,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8044341206550598,0.4618231952190399,0.4431643187999725,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6541959643363953,0.2453087121248245,1.1366002559661863,284.9034423828125,284.95001220703125,304.9647827148437,294.4508056640625,299.411865234375,297.2284545898437,284.9031982421875,1.0,0.7404704093933105,0.3719598352909088,0.3719598352909088,1.0,1.0,-3.785678625106812,1.0664936304092407,2.719184875488281,0.2090904861688614,0.9235222339630128,0.9235222339630128,0.0,288.39776611328125,295.0,70929.7734375,0.0,4961.07275390625,1.0,278.1560974121094,282.65631103515625,297.4690856933594,302.06304931640625,293.1499938964844,293.1499938964844,278.1499938964844,35948.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275363683700562,1.0,0.0,0.0,3.767978191375733,3.768003225326538,9.473490649725136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.5634765625,0.0,1668.03076171875,1895.4371337890625,0.0,3658.538818359375,0.931611955165863,1.0,0.0,3.0,1.0,0.0
17939700,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8171719312667847,0.4870088398456573,0.4436154961585998,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9307838678359984,0.721827507019043,0.6868329048156738,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8848574757575989,0.627164900302887,0.4412579238414764,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8031020164489746,0.4617690145969391,0.4431621432304382,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6530570983886719,0.2451442033052444,1.1362031698226929,284.9040832519531,284.95001220703125,304.9715270996094,294.4610290527344,299.4081115722656,297.2257080078125,284.9042663574219,1.0,0.7412109971046448,0.3714161813259125,0.3714161813259125,1.0,1.0,-3.7847659587860094,1.064432978630066,2.720332860946656,0.2072201818227768,0.9083725810050964,0.9083725810050964,0.0,290.2489624023437,295.0,70886.3203125,0.0,4970.36279296875,1.0,278.1510925292969,282.6573791503906,297.4666442871094,302.04278564453125,293.1499938964844,293.1499938964844,278.1499938964844,37116.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92733633518219,1.0,0.0,0.0,3.759317398071289,3.759342670440674,9.429990655007714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.2861328125,0.0,1666.83154296875,1895.4371337890625,0.0,3656.70166015625,0.9310177564620972,1.0,0.0,3.0,1.0,0.0
17939760,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8157821893692017,0.4864530563354492,0.4431212246417999,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.928962469100952,0.7212445735931396,0.6862977743148804,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8842577934265137,0.6286059021949768,0.442259132862091,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8019689917564392,0.461797684431076,0.4432186186313629,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6520658135414124,0.245018646121025,1.13587486743927,284.9089660644531,284.95001220703125,304.97802734375,294.47119140625,299.40545654296875,297.2242431640625,284.90936279296875,1.0,0.7419377565383911,0.3709040880203247,0.3709040880203247,1.0,1.0,-3.784403085708618,1.0626442432403564,2.7217588424682617,0.2054878920316696,0.8972998857498169,0.8972998857498169,0.0,291.9112243652344,298.0,70827.640625,0.0,4980.0556640625,1.0,278.15020751953125,282.6627197265625,297.4700012207031,302.0357971191406,293.1499938964844,293.1499938964844,278.45001220703125,37981.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926765501499176,1.0,0.0,0.0,3.750699996948242,3.750725507736206,9.386808415001724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.873046875,0.0,1663.352783203125,1895.4371337890625,0.0,3651.458251953125,0.9300839304924012,1.0,0.0,3.0,1.0,0.0
17939820,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8142104148864746,0.4865089058876037,0.4429314434528351,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9268121123313904,0.7212892174720764,0.6860669255256653,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8843216300010681,0.6325774192810059,0.4448411464691162,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8008452653884888,0.4626987874507904,0.4438918530941009,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.6510005593299866,0.2452809065580368,1.1366779804229736,285.057861328125,284.95001220703125,304.9902648925781,294.4914855957031,299.4072570800781,297.2308959960937,285.0585021972656,1.0,0.7436525821685791,0.3698799014091491,0.3698799014091491,1.0,1.0,-3.788768768310547,1.0607086420059204,2.728060245513916,0.2024300396442413,1.0,1.0,0.0,294.3602905273437,301.0,69676.53125,0.0,5008.90283203125,1.0,278.4437255859375,282.8350524902344,297.4671325683594,301.91522216796875,293.1499938964844,293.1499938964844,278.1499938964844,32345.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192765951156616,1.0,0.0,0.0,3.790608406066896,3.790633201599121,9.58762711888994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.0908203125,0.0,1666.902099609375,1895.4371337890625,0.0,3582.48095703125,0.932692050933838,1.0,0.0,3.0,1.0,0.0
17939880,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8142104148864746,0.4865089058876037,0.4429314434528351,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9268121123313904,0.7212892174720764,0.6860669255256653,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8843216300010681,0.6325774192810059,0.4448411464691162,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8008452653884888,0.4626987874507904,0.4438918530941009,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.6510005593299866,0.2452809065580368,1.1366779804229736,285.057861328125,284.95001220703125,304.9902648925781,294.4914855957031,299.4072570800781,297.2308959960937,285.0585021972656,1.0,0.7436525821685791,0.3698799014091491,0.3698799014091491,1.0,1.0,-3.788768768310547,1.0607086420059204,2.728060245513916,0.2024300396442413,1.0,1.0,0.0,294.3602905273437,301.0,69676.53125,0.0,5008.90283203125,1.0,278.4437255859375,282.8350524902344,297.4671325683594,301.91522216796875,293.1499938964844,293.1499938964844,278.1499938964844,32345.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192765951156616,1.0,0.0,0.0,3.790608406066896,3.790633201599121,9.58762711888994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.0908203125,0.0,1666.902099609375,1895.4371337890625,0.0,3582.48095703125,0.932692050933838,1.0,0.0,3.0,1.0,0.0
17939940,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8119537234306335,0.4852451086044311,0.4423718452453613,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9238783121109008,0.7200399041175842,0.6855168342590332,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8835877180099487,0.6350862979888916,0.4470293819904327,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7991786003112793,0.4628210067749023,0.4444523155689239,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6495887637138367,0.2451564222574234,1.137586236000061,284.9033203125,284.95001220703125,305.0013122558594,294.5115051269531,299.4002380371094,297.22607421875,284.9030456542969,1.0,0.7454548478126526,0.3688556849956512,0.3688556849956512,1.0,1.0,-3.791848659515381,1.0583385229110718,2.733510255813598,0.1995438933372497,0.9244396686553956,0.9244396686553956,0.0,297.49517822265625,304.0,71073.1953125,0.0,5038.388671875,1.0,278.1560363769531,282.6557006835937,297.5298156738281,302.13409423828125,293.1499938964844,293.1499938964844,278.1499938964844,36033.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259362816810608,1.0,0.0,0.0,3.776028633117676,3.776053905487061,9.514014891465196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.9521484375,0.0,1678.2099609375,1895.4371337890625,0.0,3643.837646484375,0.9335159063339232,1.0,0.0,3.0,1.0,0.0
17940000,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8119537234306335,0.4852451086044311,0.4423718452453613,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9238783121109008,0.7200399041175842,0.6855168342590332,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8835877180099487,0.6350862979888916,0.4470293819904327,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7991786003112793,0.4628210067749023,0.4444523155689239,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6495887637138367,0.2451564222574234,1.137586236000061,284.9033203125,284.95001220703125,305.0013122558594,294.5115051269531,299.4002380371094,297.22607421875,284.9030456542969,1.0,0.7454548478126526,0.3688556849956512,0.3688556849956512,1.0,1.0,-3.791848659515381,1.0583385229110718,2.733510255813598,0.1995438933372497,0.9244396686553956,0.9244396686553956,0.0,297.49517822265625,304.0,71073.1953125,0.0,5038.388671875,1.0,278.1560363769531,282.6557006835937,297.5298156738281,302.13409423828125,293.1499938964844,293.1499938964844,278.1499938964844,36033.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259362816810608,1.0,0.0,0.0,3.776028633117676,3.776053905487061,9.514014891465196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.9521484375,0.0,1678.2099609375,1895.4371337890625,0.0,3643.837646484375,0.9335159063339232,1.0,0.0,3.0,1.0,0.0
17940060,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.80945885181427,0.4841887950897217,0.4414317011833191,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9207113981246948,0.7188475728034973,0.684437096118927,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8822965025901794,0.6370054483413696,0.4483644664287567,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7971903681755066,0.4627495110034942,0.4444553256034851,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.647903561592102,0.2448911070823669,1.1369032859802246,284.90606689453125,284.95001220703125,305.0093078613281,294.52734375,299.39361572265625,297.221435546875,284.9064025878906,1.0,0.7465843558311462,0.3680476248264313,0.3680476248264313,1.0,1.0,-3.790204763412476,1.0551729202270508,2.735031843185425,0.1967194229364395,0.9017178416252136,0.9017178416252136,0.0,300.39727783203125,304.0,70987.7734375,0.0,5052.31103515625,1.0,278.1501159667969,282.6594543457031,297.52789306640625,302.1066589355469,293.1499938964844,293.1499938964844,278.1499938964844,37784.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254392981529236,1.0,0.0,0.0,3.761852502822876,3.76187801361084,9.44271334901714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.14453125,0.0,1674.968017578125,1895.4371337890625,0.0,3639.268310546875,0.93235045671463,1.0,0.0,3.0,1.0,0.0
17940120,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8089092969894409,0.4839729964733124,0.4412418007850647,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.920013427734375,0.7185928821563721,0.6842047572135925,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.882053792476654,0.6375283002853394,0.4487293064594269,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7967612147331238,0.4627602696418762,0.4444780349731445,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6475322246551514,0.2448387742042541,1.1367636919021606,284.9080505371094,284.95001220703125,305.0111694335937,294.53125,299.39227294921875,297.2207336425781,284.908447265625,1.0,0.7468632459640503,0.3678455948829651,0.3678455948829651,1.0,1.0,-3.789994478225708,1.0544456243515017,2.735548734664917,0.1960300058126449,0.8974266052246094,0.8974266052246094,0.0,301.0577697753906,307.0,70962.03125,0.0,5055.96728515625,1.0,278.1497802734375,282.6616516113281,297.52935791015625,302.1040954589844,293.1499938964844,293.1499938964844,278.1499938964844,38126.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252098798751832,1.0,0.0,0.0,3.75824785232544,3.7582733631134033,9.424625773135632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.8896484375,0.0,1673.34912109375,1895.4371337890625,0.0,3637.15869140625,0.931936502456665,1.0,0.0,3.0,1.0,0.0
17940180,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8065257668495178,0.4831031858921051,0.4405179619789123,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9169929027557372,0.7175290584564209,0.683262825012207,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8812234401702881,0.640327513217926,0.4507075846195221,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7949653267860413,0.4629665613174438,0.4447395205497741,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.6459487676620483,0.2446685433387756,1.1364132165908811,284.9213256835937,284.95001220703125,305.01971435546875,294.55059814453125,299.38671875,297.2191162109375,284.9217834472656,1.0,0.748287558555603,0.3668354749679565,0.3668354749679565,1.0,1.0,-3.790261030197144,1.051226019859314,2.739035129547119,0.1927133798599243,0.8838751316070557,0.8838751316070557,0.0,304.0632629394531,310.0,70845.046875,0.0,5076.2626953125,1.0,278.1499938964844,282.6753845214844,297.54498291015625,302.10858154296875,293.1499938964844,293.1499938964844,278.45001220703125,39183.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239049553871156,1.0,0.0,0.0,3.740833520889282,3.740859031677246,9.337487654192956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.1708984375,0.0,1661.004638671875,1895.4371337890625,0.0,3625.151123046875,0.9292721152305604,1.0,0.0,3.0,1.0,0.0
17940240,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8065257668495178,0.4831031858921051,0.4405179619789123,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9169929027557372,0.7175290584564209,0.683262825012207,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8812234401702881,0.640327513217926,0.4507075846195221,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7949653267860413,0.4629665613174438,0.4447395205497741,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.6459487676620483,0.2446685433387756,1.1364132165908811,284.9213256835937,284.95001220703125,305.01971435546875,294.55059814453125,299.38671875,297.2191162109375,284.9217834472656,1.0,0.748287558555603,0.3668354749679565,0.3668354749679565,1.0,1.0,-3.790261030197144,1.051226019859314,2.739035129547119,0.1927133798599243,0.8838751316070557,0.8838751316070557,0.0,304.0632629394531,310.0,70845.046875,0.0,5076.2626953125,1.0,278.1499938964844,282.6753845214844,297.54498291015625,302.10858154296875,293.1499938964844,293.1499938964844,278.45001220703125,39183.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239049553871156,1.0,0.0,0.0,3.740833520889282,3.740859031677246,9.337487654192956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.1708984375,0.0,1661.004638671875,1895.4371337890625,0.0,3625.151123046875,0.9292721152305604,1.0,0.0,3.0,1.0,0.0
