time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940300,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8055700063705444,0.4830687046051025,0.4403107166290283,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.915779948234558,0.7174060940742493,0.6829584240913391,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8810529708862305,0.6421248912811279,0.4518119692802429,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7942938804626465,0.4633514285087585,0.4449858367443084,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.6453396677970886,0.2447509914636612,1.136555314064026,285.04248046875,284.95001220703125,305.0234680175781,294.5600891113281,299.3862609863281,297.2215270996094,285.0463256835937,1.0,0.7490592002868652,0.3663304448127746,0.3663304448127746,1.0,1.0,-3.791435718536377,1.0499470233917236,2.7414886951446533,0.1910982877016067,0.9745426774024964,0.9745426774024964,0.0,305.39044189453125,310.0,69770.34375,0.0,5088.39892578125,1.0,278.4033203125,282.81866455078125,297.523193359375,301.9308776855469,293.1499938964844,293.1499938964844,278.45001220703125,34531.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185121059417723,1.0,0.0,0.0,3.766343355178833,3.76636815071106,9.465271659792052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.330078125,0.0,1655.16259765625,1895.4371337890625,0.0,3575.421142578125,0.9299004077911376,1.0,0.0,3.0,1.0,0.0
17940360,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8051431179046631,0.4832700192928314,0.4404696226119995,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.9151652455329896,0.7175616025924683,0.6830607056617737,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8813984990119934,0.6441510319709778,0.4531976878643036,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7940971255302429,0.4639505743980407,0.4455156028270721,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.6451149582862854,0.2449879497289657,1.1375139951705933,285.0669250488281,284.95001220703125,305.02685546875,294.5694580078125,299.3878479003906,297.2262268066406,285.0675048828125,1.0,0.7500028610229492,0.36587855219841,0.36587855219841,1.0,1.0,-3.795203924179077,1.0496498346328735,2.745554208755493,0.1898989975452423,1.0,1.0,0.0,306.3854064941406,313.0,69745.21875,0.0,5106.16650390625,1.0,278.4437255859375,282.8443298339844,297.5452575683594,301.9973449707031,293.1499938964844,293.1499938964844,278.1499938964844,32308.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165944457054138,1.0,0.0,0.0,3.786550760269165,3.786575317382813,9.567111192154698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.0009765625,0.0,1661.8056640625,1895.4371337890625,0.0,3557.697021484375,0.9317560195922852,1.0,0.0,3.0,1.0,0.0
17940420,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8029097318649292,0.4820426404476166,0.4399491250514984,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.912458598613739,0.7162443399429321,0.6824492812156677,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8807108402252197,0.6465634107589722,0.4553079605102539,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7925609350204468,0.4640786349773407,0.44609335064888,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6438469290733337,0.2448782622814178,1.138519287109375,284.9120178222656,284.95001220703125,305.03253173828125,294.5877685546875,299.3803100585937,297.2217712402344,284.91168212890625,1.0,0.751793622970581,0.3649748265743255,0.3649748265743255,1.0,1.0,-3.7983014583587646,1.0476536750793457,2.750647783279419,0.1873779743909835,0.9255533218383788,0.9255533218383788,0.0,309.5212707519531,316.0,71144.3515625,0.0,5135.83251953125,1.0,278.1561279296875,282.6646423339844,297.6067810058594,302.2170715332031,293.1499938964844,293.1499938964844,278.1499938964844,35931.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923440158367157,1.0,0.0,0.0,3.772542715072632,3.7725679874420166,9.496457664681656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.298828125,0.0,1673.2935791015625,1895.4371337890625,0.0,3620.8720703125,0.9326229691505432,1.0,0.0,3.0,1.0,0.0
17940480,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8029097318649292,0.4820426404476166,0.4399491250514984,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.912458598613739,0.7162443399429321,0.6824492812156677,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8807108402252197,0.6465634107589722,0.4553079605102539,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7925609350204468,0.4640786349773407,0.44609335064888,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6438469290733337,0.2448782622814178,1.138519287109375,284.9120178222656,284.95001220703125,305.03253173828125,294.5877685546875,299.3803100585937,297.2217712402344,284.91168212890625,1.0,0.751793622970581,0.3649748265743255,0.3649748265743255,1.0,1.0,-3.7983014583587646,1.0476536750793457,2.750647783279419,0.1873779743909835,0.9255533218383788,0.9255533218383788,0.0,309.5212707519531,316.0,71144.3515625,0.0,5135.83251953125,1.0,278.1561279296875,282.6646423339844,297.6067810058594,302.2170715332031,293.1499938964844,293.1499938964844,278.1499938964844,35931.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923440158367157,1.0,0.0,0.0,3.772542715072632,3.7725679874420166,9.496457664681656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.298828125,0.0,1673.2935791015625,1895.4371337890625,0.0,3620.8720703125,0.9326229691505432,1.0,0.0,3.0,1.0,0.0
17940540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7998936772346497,0.4807831346988678,0.4388384521007538,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9089145660400392,0.7147161364555359,0.6810681819915771,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8792616724967957,0.6489330530166626,0.4569573700428009,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7902716994285583,0.463995486497879,0.4461055397987366,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6419418454170227,0.2445576936006546,1.1377074718475342,284.9144592285156,284.95001220703125,305.03662109375,294.6054077148437,299.37158203125,297.2167358398437,284.9147644042969,1.0,0.7531816959381104,0.3640710711479187,0.3640710711479187,1.0,1.0,-3.796323537826538,1.044060468673706,2.752263069152832,0.1841771155595779,0.9019855856895448,0.9019855856895448,0.0,313.0971984863281,319.0,71051.28125,0.0,5153.10693359375,1.0,278.1498718261719,282.6684265136719,297.6044311523437,302.1865539550781,293.1499938964844,293.1499938964844,278.1499938964844,37734.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228814840316772,1.0,0.0,0.0,3.757542371749878,3.757567644119263,9.421087838745734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.169921875,0.0,1669.499755859375,1895.4371337890625,0.0,3615.7265625,0.9313350319862366,1.0,0.0,3.0,1.0,0.0
17940600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7998936772346497,0.4807831346988678,0.4388384521007538,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9089145660400392,0.7147161364555359,0.6810681819915771,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8792616724967957,0.6489330530166626,0.4569573700428009,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7902716994285583,0.463995486497879,0.4461055397987366,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6419418454170227,0.2445576936006546,1.1377074718475342,284.9144592285156,284.95001220703125,305.03662109375,294.6054077148437,299.37158203125,297.2167358398437,284.9147644042969,1.0,0.7531816959381104,0.3640710711479187,0.3640710711479187,1.0,1.0,-3.796323537826538,1.044060468673706,2.752263069152832,0.1841771155595779,0.9019855856895448,0.9019855856895448,0.0,313.0971984863281,319.0,71051.28125,0.0,5153.10693359375,1.0,278.1498718261719,282.6684265136719,297.6044311523437,302.1865539550781,293.1499938964844,293.1499938964844,278.1499938964844,37734.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228814840316772,1.0,0.0,0.0,3.757542371749878,3.757567644119263,9.421087838745734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.169921875,0.0,1669.499755859375,1895.4371337890625,0.0,3615.7265625,0.9313350319862366,1.0,0.0,3.0,1.0,0.0
17940660,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.7975546717643738,0.4799028635025024,0.4381110668182373,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.906154453754425,0.7135483026504517,0.6800358891487122,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8784617185592651,0.6516474485397339,0.458880603313446,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.7885464429855347,0.4641572833061218,0.4463317394256592,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.6404517889022827,0.2443700432777404,1.1373027563095093,284.92498779296875,284.95001220703125,305.0390319824219,294.6223449707031,299.36474609375,297.2152099609375,284.92535400390625,1.0,0.7545718550682068,0.3631259500980377,0.3631259500980377,1.0,1.0,-3.7963032722473145,1.040951371192932,2.755352020263672,0.1810102611780166,0.8897624611854553,0.8897624611854553,0.0,316.1298522949219,322.0,70947.609375,0.0,5172.7509765625,1.0,278.1499938964844,282.6796875,297.6176452636719,302.1895751953125,293.1499938964844,293.1499938964844,278.45001220703125,38653.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217570424079896,1.0,0.0,0.0,3.742828607559204,3.742853879928589,9.3474500317825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.462890625,0.0,1659.2796630859375,1895.4371337890625,0.0,3605.364501953125,0.92910897731781,1.0,0.0,3.0,1.0,0.0
17940720,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.7975546717643738,0.4799028635025024,0.4381110668182373,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.906154453754425,0.7135483026504517,0.6800358891487122,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8784617185592651,0.6516474485397339,0.458880603313446,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.7885464429855347,0.4641572833061218,0.4463317394256592,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.6404517889022827,0.2443700432777404,1.1373027563095093,284.92498779296875,284.95001220703125,305.0390319824219,294.6223449707031,299.36474609375,297.2152099609375,284.92535400390625,1.0,0.7545718550682068,0.3631259500980377,0.3631259500980377,1.0,1.0,-3.7963032722473145,1.040951371192932,2.755352020263672,0.1810102611780166,0.8897624611854553,0.8897624611854553,0.0,316.1298522949219,322.0,70947.609375,0.0,5172.7509765625,1.0,278.1499938964844,282.6796875,297.6176452636719,302.1895751953125,293.1499938964844,293.1499938964844,278.45001220703125,38653.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217570424079896,1.0,0.0,0.0,3.742828607559204,3.742853879928589,9.3474500317825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.462890625,0.0,1659.2796630859375,1895.4371337890625,0.0,3605.364501953125,0.92910897731781,1.0,0.0,3.0,1.0,0.0
17940780,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.7962188720703125,0.4800599813461303,0.4380540549755096,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9044870734214784,0.7134748697280884,0.6797353625297546,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8786260485649109,0.6554049849510193,0.4613213837146759,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7877060174942017,0.4650966823101043,0.4470660984516144,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.6396610736846924,0.2446695268154144,1.138319492340088,285.0704040527344,284.95001220703125,305.03973388671875,294.638427734375,299.3641967773437,297.2223815917969,285.07098388671875,1.0,0.756242036819458,0.3621807992458343,0.3621807992458343,1.0,1.0,-3.800906419754028,1.0392913818359375,2.761615037918091,0.1781509965658188,1.0,1.0,0.0,318.4721984863281,325.0,69821.65625,0.0,5201.92333984375,1.0,278.44366455078125,282.848876953125,297.6152038574219,302.0749206542969,293.1499938964844,293.1499938964844,278.1499938964844,32281.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146094918251038,1.0,0.0,0.0,3.786670684814453,3.7866952419281006,9.567717142999754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11133.654296875,0.0,1661.7425537109375,1895.4371337890625,0.0,3539.330810546875,0.9317342042922974,1.0,0.0,3.0,1.0,0.0
17940840,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.7962188720703125,0.4800599813461303,0.4380540549755096,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9044870734214784,0.7134748697280884,0.6797353625297546,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8786260485649109,0.6554049849510193,0.4613213837146759,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7877060174942017,0.4650966823101043,0.4470660984516144,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.6396610736846924,0.2446695268154144,1.138319492340088,285.0704040527344,284.95001220703125,305.03973388671875,294.638427734375,299.3641967773437,297.2223815917969,285.07098388671875,1.0,0.756242036819458,0.3621807992458343,0.3621807992458343,1.0,1.0,-3.800906419754028,1.0392913818359375,2.761615037918091,0.1781509965658188,1.0,1.0,0.0,318.4721984863281,325.0,69821.65625,0.0,5201.92333984375,1.0,278.44366455078125,282.848876953125,297.6152038574219,302.0749206542969,293.1499938964844,293.1499938964844,278.1499938964844,32281.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146094918251038,1.0,0.0,0.0,3.786670684814453,3.7866952419281006,9.567717142999754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11133.654296875,0.0,1661.7425537109375,1895.4371337890625,0.0,3539.330810546875,0.9317342042922974,1.0,0.0,3.0,1.0,0.0
17940900,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7955633401870728,0.4796825051307678,0.438073992729187,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9036905169487,0.7130295634269714,0.6796835660934448,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8787038922309875,0.656804084777832,0.462571382522583,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.787327229976654,0.4653235375881195,0.4475321173667907,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6393346190452576,0.2447229772806167,1.1392837762832642,284.9454345703125,284.95001220703125,305.03936767578125,294.6461486816406,299.3611145019531,297.2223815917969,284.9401550292969,1.0,0.7572017908096313,0.3617082238197326,0.3617082238197326,1.0,1.0,-3.80410099029541,1.0387314558029177,2.7653696537017822,0.1769417822360992,0.9601271748542786,0.9601271748542786,0.0,319.73602294921875,325.0,71136.1484375,0.0,5219.83056640625,1.0,278.1945495605469,282.6988830566406,297.6702575683594,302.3166809082031,293.1499938964844,293.1499938964844,278.1499938964844,33314.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195865392684937,1.0,0.0,0.0,3.7869949340820312,3.787019729614258,9.5693565071997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.900390625,0.0,1670.1427001953125,1895.4371337890625,0.0,3585.342041015625,0.9328913688659668,1.0,0.0,3.0,1.0,0.0
17940960,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7940869927406311,0.4788340926170349,0.437535285949707,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9020929336547852,0.7120654582977295,0.6790367960929871,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8779759407043457,0.6577274799346924,0.4633771181106567,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7862436771392822,0.465179443359375,0.4476041197776794,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6384774446487427,0.2445422261953354,1.139251470565796,284.9136962890625,284.95001220703125,305.03857421875,294.65362548828125,299.3547058105469,297.2180480957031,284.9132995605469,1.0,0.7579852938652039,0.3612622022628784,0.3612622022628784,1.0,1.0,-3.803699493408203,1.0371237993240356,2.766575574874878,0.1754956096410751,0.9303857684135436,0.9303857684135436,0.0,321.6145324707031,328.0,71231.2890625,0.0,5230.82568359375,1.0,278.15625,282.6676940917969,297.6732482910156,302.2912902832031,293.1499938964844,293.1499938964844,278.1499938964844,35648.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215258955955504,1.0,0.0,0.0,3.774754524230957,3.774779796600342,9.507596132607432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10774.978515625,0.0,1673.7271728515625,1895.4371337890625,0.0,3603.23388671875,0.9328004121780396,1.0,0.0,3.0,1.0,0.0
17941020,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7911747694015503,0.4775474965572357,0.4364057183265686,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8989048004150391,0.7104239463806152,0.6775557398796082,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8765674233436584,0.6599827408790588,0.4649486243724823,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7840369343757629,0.4650337994098663,0.4475629031658172,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6366726160049438,0.2441953420639038,1.1383434534072876,284.91387939453125,284.95001220703125,305.0354919433594,294.6678161621094,299.3439025878906,297.212890625,284.9141540527344,1.0,0.7593225836753845,0.3603701293468475,0.3603701293468475,1.0,1.0,-3.801304817199707,1.033430099487305,2.7678747177124023,0.1722688972949981,0.9057273268699646,0.9057273268699646,0.0,325.21441650390625,331.0,71135.984375,0.0,5246.96533203125,1.0,278.14959716796875,282.6695556640625,297.6672058105469,302.2563781738281,293.1499938964844,293.1499938964844,278.1499938964844,37464.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92113196849823,1.0,0.0,0.0,3.7608871459960938,3.76091241836548,9.437868015993444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.5400390625,0.0,1671.3648681640625,1895.4371337890625,0.0,3599.601318359375,0.931774914264679,1.0,0.0,3.0,1.0,0.0
17941080,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7911747694015503,0.4775474965572357,0.4364057183265686,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8989048004150391,0.7104239463806152,0.6775557398796082,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8765674233436584,0.6599827408790588,0.4649486243724823,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7840369343757629,0.4650337994098663,0.4475629031658172,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6366726160049438,0.2441953420639038,1.1383434534072876,284.91387939453125,284.95001220703125,305.0354919433594,294.6678161621094,299.3439025878906,297.212890625,284.9141540527344,1.0,0.7593225836753845,0.3603701293468475,0.3603701293468475,1.0,1.0,-3.801304817199707,1.033430099487305,2.7678747177124023,0.1722688972949981,0.9057273268699646,0.9057273268699646,0.0,325.21441650390625,331.0,71135.984375,0.0,5246.96533203125,1.0,278.14959716796875,282.6695556640625,297.6672058105469,302.2563781738281,293.1499938964844,293.1499938964844,278.1499938964844,37464.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92113196849823,1.0,0.0,0.0,3.7608871459960938,3.76091241836548,9.437868015993444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.5400390625,0.0,1671.3648681640625,1895.4371337890625,0.0,3599.601318359375,0.931774914264679,1.0,0.0,3.0,1.0,0.0
17941140,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.7889294028282166,0.4766515791416168,0.4356637895107269,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8963590264320374,0.7091521620750427,0.6764249801635742,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8757954835891724,0.6625996828079224,0.4668035507202148,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.7823768854141235,0.4651371836662292,0.4477337598800659,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.6352576613426208,0.2439818084239959,1.1378222703933716,284.92340087890625,284.95001220703125,305.0304260253906,294.6809387207031,299.3352966308594,297.2113037109375,284.9237365722656,1.0,0.760653018951416,0.3594780564308166,0.3594780564308166,1.0,1.0,-3.800859451293945,1.0303452014923096,2.770514249801636,0.1692132800817489,0.8919723033905029,0.8919723033905029,0.0,328.2512512207031,334.0,71020.6015625,0.0,5265.36572265625,1.0,278.1499938964844,282.6802062988281,297.6767578125,302.2554016113281,293.1499938964844,293.1499938964844,278.45001220703125,38493.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201163053512572,1.0,0.0,0.0,3.746279239654541,3.746304512023926,9.364693482893928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.0068359375,0.0,1662.0947265625,1895.4371337890625,0.0,3590.2314453125,0.9296936988830566,1.0,0.0,3.0,1.0,0.0
17941200,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.7889294028282166,0.4766515791416168,0.4356637895107269,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8963590264320374,0.7091521620750427,0.6764249801635742,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8757954835891724,0.6625996828079224,0.4668035507202148,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.7823768854141235,0.4651371836662292,0.4477337598800659,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.6352576613426208,0.2439818084239959,1.1378222703933716,284.92340087890625,284.95001220703125,305.0304260253906,294.6809387207031,299.3352966308594,297.2113037109375,284.9237365722656,1.0,0.760653018951416,0.3594780564308166,0.3594780564308166,1.0,1.0,-3.800859451293945,1.0303452014923096,2.770514249801636,0.1692132800817489,0.8919723033905029,0.8919723033905029,0.0,328.2512512207031,334.0,71020.6015625,0.0,5265.36572265625,1.0,278.1499938964844,282.6802062988281,297.6767578125,302.2554016113281,293.1499938964844,293.1499938964844,278.45001220703125,38493.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201163053512572,1.0,0.0,0.0,3.746279239654541,3.746304512023926,9.364693482893928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.0068359375,0.0,1662.0947265625,1895.4371337890625,0.0,3590.2314453125,0.9296936988830566,1.0,0.0,3.0,1.0,0.0
17941260,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.7877384424209595,0.4767645001411438,0.4355475306510925,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8948981761932373,0.7089770436286926,0.6760136485099792,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8758699297904968,0.665826678276062,0.4688574373722076,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.7816027402877808,0.4658979475498199,0.4482893645763397,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.6345458626747131,0.244207963347435,1.1384849548339844,285.06622314453125,284.95001220703125,305.02423095703125,294.6915283203125,299.33367919921875,297.2174987792969,285.0670166015625,1.0,0.7620394229888916,0.3587805330753326,0.3587805330753326,1.0,1.0,-3.80415153503418,1.0290600061416626,2.7750914096832275,0.1670349836349487,1.0,1.0,0.0,330.3524780273437,334.0,69877.1796875,0.0,5289.0986328125,1.0,278.4396667480469,282.84698486328125,297.6643371582031,302.1211242675781,293.1499938964844,293.1499938964844,278.45001220703125,32338.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132431745529176,1.0,0.0,0.0,3.787158727645874,3.7871835231781006,9.57018528424669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.2919921875,0.0,1662.7572021484375,1895.4371337890625,0.0,3526.6767578125,0.9319354295730592,1.0,0.0,3.0,1.0,0.0
17941320,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7876574993133545,0.4767947793006897,0.4355944693088531,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8947806358337402,0.7089782953262329,0.6760305166244507,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8759573101997375,0.6662794351577759,0.4691867530345917,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7815709710121155,0.4660252034664154,0.4484187066555023,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.6345095634460449,0.2442603707313537,1.138741970062256,285.0688171386719,284.95001220703125,305.02325439453125,294.6929016113281,299.3335876464844,297.218505859375,285.06939697265625,1.0,0.7622649073600769,0.3586854338645935,0.3586854338645935,1.0,1.0,-3.805089235305786,1.0290374755859375,2.7760517597198486,0.1667968332767486,1.0,1.0,0.0,330.5914306640625,337.0,69878.0703125,0.0,5293.52099609375,1.0,278.4436950683594,282.84967041015625,297.6703186035156,302.1357727050781,293.1499938964844,293.1499938964844,278.1499938964844,32320.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131098389625548,1.0,0.0,0.0,3.789042234420776,3.789066791534424,9.5797054200375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.9755859375,0.0,1664.849609375,1895.4371337890625,0.0,3525.44140625,0.9323108792304992,1.0,0.0,3.0,1.0,0.0
17941380,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7856298089027405,0.4755615890026092,0.4350696802139282,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.892486035823822,0.7074799537658691,0.6752477288246155,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8753393888473511,0.6684969067573547,0.4711773693561554,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.780179500579834,0.4660551249980926,0.4489098787307739,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6333997845649719,0.2441153079271316,1.1395989656448364,284.9114685058594,284.95001220703125,305.0138854980469,294.7035827636719,299.3226928710937,297.21417236328125,284.9110717773437,1.0,0.7639533281326294,0.357892781496048,0.357892781496048,1.0,1.0,-3.807548761367798,1.0271695852279663,2.780379295349121,0.1645303964614868,0.9295200109481812,0.9295200109481812,0.0,333.730224609375,340.0,71279.1015625,0.0,5321.470703125,1.0,278.1560363769531,282.66802978515625,297.7237854003906,302.3468933105469,293.1499938964844,293.1499938964844,278.1499938964844,35713.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92015540599823,1.0,0.0,0.0,3.776815891265869,3.776841163635254,9.51798256210168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10795.0107421875,0.0,1676.6695556640625,1895.4371337890625,0.0,3590.5927734375,0.9333361983299256,1.0,0.0,3.0,1.0,0.0
17941440,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7856298089027405,0.4755615890026092,0.4350696802139282,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.892486035823822,0.7074799537658691,0.6752477288246155,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8753393888473511,0.6684969067573547,0.4711773693561554,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.780179500579834,0.4660551249980926,0.4489098787307739,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6333997845649719,0.2441153079271316,1.1395989656448364,284.9114685058594,284.95001220703125,305.0138854980469,294.7035827636719,299.3226928710937,297.21417236328125,284.9110717773437,1.0,0.7639533281326294,0.357892781496048,0.357892781496048,1.0,1.0,-3.807548761367798,1.0271695852279663,2.780379295349121,0.1645303964614868,0.9295200109481812,0.9295200109481812,0.0,333.730224609375,340.0,71279.1015625,0.0,5321.470703125,1.0,278.1560363769531,282.66802978515625,297.7237854003906,302.3468933105469,293.1499938964844,293.1499938964844,278.1499938964844,35713.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92015540599823,1.0,0.0,0.0,3.776815891265869,3.776841163635254,9.51798256210168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10795.0107421875,0.0,1676.6695556640625,1895.4371337890625,0.0,3590.5927734375,0.9333361983299256,1.0,0.0,3.0,1.0,0.0
17941500,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7841551303863525,0.4748571515083313,0.4344510734081268,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8908694982528687,0.7065669298171997,0.6744270920753479,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8745817542076111,0.6695183515548706,0.4718877077102661,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.779059648513794,0.4659242630004883,0.4488427937030792,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6325026154518127,0.2439192086458206,1.139087438583374,284.9098205566406,284.95001220703125,305.00836181640625,294.7084350585937,299.316162109375,297.21112060546875,284.9098815917969,1.0,0.7646033763885498,0.3574964702129364,0.3574964702129364,1.0,1.0,-3.805974721908569,1.025367021560669,2.7806079387664795,0.1630577743053436,0.9151036739349364,0.9151036739349364,0.0,335.60528564453125,340.0,71229.9375,0.0,5328.85546875,1.0,278.1510925292969,282.6673889160156,297.71612548828125,302.3211975097656,293.1499938964844,293.1499938964844,278.1499938964844,36780.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201639294624328,1.0,0.0,0.0,3.769374132156372,3.769399404525757,9.480511948822824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.388671875,0.0,1676.1119384765625,1895.4371337890625,0.0,3590.671142578125,0.9328925013542176,1.0,0.0,3.0,1.0,0.0
17941560,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7828855514526367,0.4742907583713531,0.4339543581008911,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8894445896148682,0.7057755589485168,0.6737042665481567,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8740231990814209,0.6706738471984863,0.4726926684379577,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.778097927570343,0.4658697843551636,0.4488272666931152,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6317088603973389,0.2437571883201599,1.1386195421218872,284.91241455078125,284.95001220703125,305.00225830078125,294.71295166015625,299.31024169921875,297.20928955078125,284.9126281738281,1.0,0.7652331590652466,0.357073575258255,0.357073575258255,1.0,1.0,-3.8048927783966064,1.0236355066299438,2.781257152557373,0.1615360528230667,0.9039299488067628,0.9039299488067628,0.0,337.2908630371094,343.0,71160.9375,0.0,5336.5126953125,1.0,278.1502380371094,282.6709899902344,297.7139587402344,302.308349609375,293.1499938964844,293.1499938964844,278.1499938964844,37609.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198137521743774,1.0,0.0,0.0,3.761664867401123,3.761690378189087,9.441771453566616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.2451171875,0.0,1673.39990234375,1895.4371337890625,0.0,3587.439453125,0.932113230228424,1.0,0.0,3.0,1.0,0.0
17941620,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.780730128288269,0.4733720123767853,0.4331935048103332,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8869729042053223,0.7044122219085693,0.6724909543991089,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8732670545578003,0.6731811761856079,0.4744716584682464,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.7764999270439148,0.4659163951873779,0.4489483833312988,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.63036048412323,0.2435282617807388,1.138043761253357,284.9215393066406,284.95001220703125,304.98828125,294.72088623046875,299.29949951171875,297.2076110839844,284.921875,1.0,0.7665188312530518,0.3562277853488922,0.3562277853488922,1.0,1.0,-3.804108619689941,1.0205878019332886,2.7835209369659424,0.1586163491010666,0.8886628150939941,0.8886628150939941,0.0,340.3409729003906,346.0,71023.515625,0.0,5353.96435546875,1.0,278.1500244140625,282.6815490722656,297.7176818847656,302.2991638183594,293.1499938964844,293.1499938964844,278.45001220703125,38776.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189785718917848,1.0,0.0,0.0,3.7453248500823975,3.745350360870361,9.359923183183128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.4033203125,0.0,1663.148681640625,1895.4371337890625,0.0,3579.728759765625,0.9298040866851808,1.0,0.0,3.0,1.0,0.0
17941680,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.780730128288269,0.4733720123767853,0.4331935048103332,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8869729042053223,0.7044122219085693,0.6724909543991089,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8732670545578003,0.6731811761856079,0.4744716584682464,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.7764999270439148,0.4659163951873779,0.4489483833312988,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.63036048412323,0.2435282617807388,1.138043761253357,284.9215393066406,284.95001220703125,304.98828125,294.72088623046875,299.29949951171875,297.2076110839844,284.921875,1.0,0.7665188312530518,0.3562277853488922,0.3562277853488922,1.0,1.0,-3.804108619689941,1.0205878019332886,2.7835209369659424,0.1586163491010666,0.8886628150939941,0.8886628150939941,0.0,340.3409729003906,346.0,71023.515625,0.0,5353.96435546875,1.0,278.1500244140625,282.6815490722656,297.7176818847656,302.2991638183594,293.1499938964844,293.1499938964844,278.45001220703125,38776.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189785718917848,1.0,0.0,0.0,3.7453248500823975,3.745350360870361,9.359923183183128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.4033203125,0.0,1663.148681640625,1895.4371337890625,0.0,3579.728759765625,0.9298040866851808,1.0,0.0,3.0,1.0,0.0
17941740,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.7795124053955078,0.4734901785850525,0.433105856180191,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8854295015335083,0.7041420936584473,0.6720114946365356,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8734133839607239,0.6767676472663879,0.4767896831035614,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.7757189273834229,0.466746836900711,0.4495822787284851,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.6296461820602417,0.2437902390956878,1.1389000415802002,285.0649719238281,284.95001220703125,304.97186279296875,294.727294921875,299.2949523925781,297.2147216796875,285.0654602050781,1.0,0.7680826783180237,0.355381965637207,0.355381965637207,1.0,1.0,-3.807997941970825,1.0189886093139648,2.7890095710754395,0.1560098230838775,1.0,1.0,0.0,342.69073486328125,349.0,69872.53125,0.0,5381.2548828125,1.0,278.4436950683594,282.849365234375,297.7055969238281,302.1729431152344,293.1499938964844,293.1499938964844,278.1499938964844,32327.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121403098106384,1.0,0.0,0.0,3.789137363433838,3.789162158966065,9.58018631536106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11167.64453125,0.0,1665.02099609375,1895.4371337890625,0.0,3516.455810546875,0.9323450922966005,1.0,0.0,3.0,1.0,0.0
17941800,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.7795124053955078,0.4734901785850525,0.433105856180191,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8854295015335083,0.7041420936584473,0.6720114946365356,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8734133839607239,0.6767676472663879,0.4767896831035614,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.7757189273834229,0.466746836900711,0.4495822787284851,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.6296461820602417,0.2437902390956878,1.1389000415802002,285.0649719238281,284.95001220703125,304.97186279296875,294.727294921875,299.2949523925781,297.2147216796875,285.0654602050781,1.0,0.7680826783180237,0.355381965637207,0.355381965637207,1.0,1.0,-3.807997941970825,1.0189886093139648,2.7890095710754395,0.1560098230838775,1.0,1.0,0.0,342.69073486328125,349.0,69872.53125,0.0,5381.2548828125,1.0,278.4436950683594,282.849365234375,297.7055969238281,302.1729431152344,293.1499938964844,293.1499938964844,278.1499938964844,32327.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121403098106384,1.0,0.0,0.0,3.789137363433838,3.789162158966065,9.58018631536106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11167.64453125,0.0,1665.02099609375,1895.4371337890625,0.0,3516.455810546875,0.9323450922966005,1.0,0.0,3.0,1.0,0.0
17941860,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7775651812553406,0.4722343683242798,0.4325571656227112,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8831986784934998,0.7025514245033264,0.6711374521255493,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8727990388870239,0.6788617968559265,0.4786989092826843,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.774372398853302,0.4667098522186279,0.4500114321708679,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6285823583602905,0.2436244040727615,1.1396677494049072,284.90802001953125,284.95001220703125,304.9529113769531,294.7320861816406,299.28155517578125,297.2103271484375,284.9075927734375,1.0,0.7697150111198425,0.3546160161495209,0.3546160161495209,1.0,1.0,-3.8100390434265137,1.017055869102478,2.792983055114746,0.1538000851869583,0.923923671245575,0.923923671245575,0.0,345.8439025878906,352.0,71238.8203125,0.0,5408.080078125,1.0,278.1561584472656,282.6686096191406,297.7528991699219,302.3760070800781,293.1499938964844,293.1499938964844,278.1499938964844,36047.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919322907924652,1.0,0.0,0.0,3.7743072509765625,3.7743325233459473,9.50534285948379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10797.2919921875,0.0,1676.27880859375,1895.4371337890625,0.0,3582.908447265625,0.9331465363502502,1.0,0.0,3.0,1.0,0.0
17941920,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7775651812553406,0.4722343683242798,0.4325571656227112,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8831986784934998,0.7025514245033264,0.6711374521255493,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8727990388870239,0.6788617968559265,0.4786989092826843,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.774372398853302,0.4667098522186279,0.4500114321708679,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6285823583602905,0.2436244040727615,1.1396677494049072,284.90802001953125,284.95001220703125,304.9529113769531,294.7320861816406,299.28155517578125,297.2103271484375,284.9075927734375,1.0,0.7697150111198425,0.3546160161495209,0.3546160161495209,1.0,1.0,-3.8100390434265137,1.017055869102478,2.792983055114746,0.1538000851869583,0.923923671245575,0.923923671245575,0.0,345.8439025878906,352.0,71238.8203125,0.0,5408.080078125,1.0,278.1561584472656,282.6686096191406,297.7528991699219,302.3760070800781,293.1499938964844,293.1499938964844,278.1499938964844,36047.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919322907924652,1.0,0.0,0.0,3.7743072509765625,3.7743325233459473,9.50534285948379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10797.2919921875,0.0,1676.27880859375,1895.4371337890625,0.0,3582.908447265625,0.9331465363502502,1.0,0.0,3.0,1.0,0.0
17941980,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7749323844909668,0.470938891172409,0.4314187467098236,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8802585601806641,0.7007620930671692,0.6695135235786438,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8715122938156128,0.6809191107749939,0.480127602815628,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7723661661148071,0.4664605259895324,0.4498690664768219,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6269564032554626,0.2432495355606079,1.1386191844940186,284.9092712402344,284.95001220703125,304.93133544921875,294.7351989746094,299.2667541503906,297.205322265625,284.9095458984375,1.0,0.770946204662323,0.3538500368595123,0.3538500368595123,1.0,1.0,-3.8069989681243896,1.0135700702667236,2.793428659439087,0.1509716510772705,0.8964224457740784,0.8964224457740784,0.0,349.41851806640625,355.0,71088.0,0.0,5421.9755859375,1.0,278.1498413085937,282.6722106933594,297.736083984375,302.32745361328125,293.1499938964844,293.1499938964844,278.45001220703125,38163.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191430807113647,1.0,0.0,0.0,3.756306409835816,3.7563319206237793,9.414891337655718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.3671875,0.0,1671.3431396484375,1895.4371337890625,0.0,3581.248046875,0.931542992591858,1.0,0.0,3.0,1.0,0.0
17942040,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7749323844909668,0.470938891172409,0.4314187467098236,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8802585601806641,0.7007620930671692,0.6695135235786438,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8715122938156128,0.6809191107749939,0.480127602815628,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7723661661148071,0.4664605259895324,0.4498690664768219,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6269564032554626,0.2432495355606079,1.1386191844940186,284.9092712402344,284.95001220703125,304.93133544921875,294.7351989746094,299.2667541503906,297.205322265625,284.9095458984375,1.0,0.770946204662323,0.3538500368595123,0.3538500368595123,1.0,1.0,-3.8069989681243896,1.0135700702667236,2.793428659439087,0.1509716510772705,0.8964224457740784,0.8964224457740784,0.0,349.41851806640625,355.0,71088.0,0.0,5421.9755859375,1.0,278.1498413085937,282.6722106933594,297.736083984375,302.32745361328125,293.1499938964844,293.1499938964844,278.45001220703125,38163.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191430807113647,1.0,0.0,0.0,3.756306409835816,3.7563319206237793,9.414891337655718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.3671875,0.0,1671.3431396484375,1895.4371337890625,0.0,3581.248046875,0.931542992591858,1.0,0.0,3.0,1.0,0.0
17942100,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7739968299865723,0.4708015322685241,0.4311029314994812,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8791542649269104,0.7003700733184814,0.6689420938491821,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8712416291236877,0.6824879050254822,0.4810471832752228,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7716728448867798,0.466677576303482,0.4499470591545105,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.6263610124588013,0.2432500422000885,1.1383936405181885,285.0299377441406,284.95001220703125,304.9195251464844,294.736083984375,299.2622985839844,297.20703125,285.03375244140625,1.0,0.7715884447097778,0.3534670770168304,0.3534670770168304,1.0,1.0,-3.806853294372559,1.012253761291504,2.7945995330810547,0.1496145278215408,0.982606828212738,0.982606828212738,0.0,350.85791015625,355.0,69954.0234375,0.0,5430.9111328125,1.0,278.40362548828125,282.8161926269531,297.703125,302.1328125,293.1499938964844,293.1499938964844,278.45001220703125,34210.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139978885650636,1.0,0.0,0.0,3.7785568237304688,3.7785818576812735,9.526760322842164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.2734375,0.0,1667.0908203125,1895.4371337890625,0.0,3533.667724609375,0.932266891002655,1.0,0.0,3.0,1.0,0.0
