time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942160,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7735916972160339,0.4709366261959076,0.4311943352222442,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.878573477268219,0.700294554233551,0.6688188314437866,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.871488094329834,0.6843316555023193,0.4822999835014343,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7714424729347229,0.4671378433704376,0.45034059882164,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.6261285543441772,0.2434215247631073,1.1390488147735596,285.0535583496094,284.95001220703125,304.90704345703125,294.73651123046875,299.2598876953125,297.2113342285156,285.0541381835937,1.0,0.7724012136459351,0.3531010746955871,0.3531010746955871,1.0,1.0,-3.809579610824585,1.0118728876113892,2.7977068424224854,0.1485723704099655,1.0,1.0,0.0,351.89556884765625,358.0,69887.4453125,0.0,5446.12451171875,1.0,278.4431457519531,282.8416748046875,297.7154541015625,302.1859741210937,293.1499938964844,293.1499938964844,278.1499938964844,32464.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912324070930481,1.0,0.0,0.0,3.795926332473755,3.795951128005981,9.614547025194042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11172.21484375,0.0,1674.1456298828125,1895.4371337890625,0.0,3518.159423828125,0.9340404272079468,1.0,0.0,3.0,1.0,0.0
17942220,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7716810703277588,0.4696345329284668,0.4305920004844665,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8763672709465027,0.6985979080200195,0.6678280830383301,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8708539009094238,0.6863008737564087,0.4841185808181762,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7700949907302856,0.4670066237449646,0.4506707787513733,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6250514388084412,0.2432032227516174,1.1395480632781982,284.89727783203125,284.95001220703125,304.87994384765625,294.7359619140625,299.244384765625,297.20660400390625,284.8969421386719,1.0,0.7739333510398865,0.352369099855423,0.352369099855423,1.0,1.0,-3.810863971710205,1.0098198652267456,2.80104398727417,0.1464347690343856,0.9171150922775269,0.9171150922775269,0.0,355.04376220703125,361.0,71206.0859375,0.0,5470.611328125,1.0,278.1560974121094,282.6620483398437,297.7567749023437,302.3799743652344,293.1499938964844,293.1499938964844,278.1499938964844,36566.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194743633270264,1.0,0.0,0.0,3.777818918228149,3.777844429016113,9.523039352643536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.0341796875,0.0,1684.4671630859375,1895.4371337890625,0.0,3584.306640625,0.9345147609710692,1.0,0.0,3.0,1.0,0.0
17942280,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7716810703277588,0.4696345329284668,0.4305920004844665,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8763672709465027,0.6985979080200195,0.6678280830383301,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8708539009094238,0.6863008737564087,0.4841185808181762,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7700949907302856,0.4670066237449646,0.4506707787513733,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6250514388084412,0.2432032227516174,1.1395480632781982,284.89727783203125,284.95001220703125,304.87994384765625,294.7359619140625,299.244384765625,297.20660400390625,284.8969421386719,1.0,0.7739333510398865,0.352369099855423,0.352369099855423,1.0,1.0,-3.810863971710205,1.0098198652267456,2.80104398727417,0.1464347690343856,0.9171150922775269,0.9171150922775269,0.0,355.04376220703125,361.0,71206.0859375,0.0,5470.611328125,1.0,278.1560974121094,282.6620483398437,297.7567749023437,302.3799743652344,293.1499938964844,293.1499938964844,278.1499938964844,36566.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194743633270264,1.0,0.0,0.0,3.777818918228149,3.777844429016113,9.523039352643536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.0341796875,0.0,1684.4671630859375,1895.4371337890625,0.0,3584.306640625,0.9345147609710692,1.0,0.0,3.0,1.0,0.0
17942340,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7691564559936523,0.4683268964290619,0.4294350445270538,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8735313415527344,0.6967520117759705,0.6661401987075806,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8696128726005554,0.6882720589637756,0.4854795634746551,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7681573629379272,0.4667005836963653,0.4504657983779907,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6234603524208069,0.2428044080734253,1.13835608959198,284.9015197753906,284.95001220703125,304.8500061035156,294.7334289550781,299.2276306152344,297.20166015625,284.90191650390625,1.0,0.7750885486602783,0.3516370952129364,0.3516370952129364,1.0,1.0,-3.807394981384277,1.0063141584396362,2.801080703735352,0.1437108218669891,0.8854193687438965,0.8854193687438965,0.0,358.572509765625,364.0,70999.8359375,0.0,5482.828125,1.0,278.14990234375,282.6689758300781,297.734375,302.32232666015625,293.1499938964844,293.1499938964844,278.45001220703125,39124.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91929292678833,1.0,0.0,0.0,3.7541615962982178,3.7541871070861816,9.404142815583328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.890625,0.0,1676.2183837890625,1895.4371337890625,0.0,3582.6318359375,0.9321585297584534,1.0,0.0,3.0,1.0,0.0
17942400,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7691564559936523,0.4683268964290619,0.4294350445270538,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8735313415527344,0.6967520117759705,0.6661401987075806,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8696128726005554,0.6882720589637756,0.4854795634746551,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7681573629379272,0.4667005836963653,0.4504657983779907,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6234603524208069,0.2428044080734253,1.13835608959198,284.9015197753906,284.95001220703125,304.8500061035156,294.7334289550781,299.2276306152344,297.20166015625,284.90191650390625,1.0,0.7750885486602783,0.3516370952129364,0.3516370952129364,1.0,1.0,-3.807394981384277,1.0063141584396362,2.801080703735352,0.1437108218669891,0.8854193687438965,0.8854193687438965,0.0,358.572509765625,364.0,70999.8359375,0.0,5482.828125,1.0,278.14990234375,282.6689758300781,297.734375,302.32232666015625,293.1499938964844,293.1499938964844,278.45001220703125,39124.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91929292678833,1.0,0.0,0.0,3.7541615962982178,3.7541871070861816,9.404142815583328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.890625,0.0,1676.2183837890625,1895.4371337890625,0.0,3582.6318359375,0.9321585297584534,1.0,0.0,3.0,1.0,0.0
17942460,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7679126262664795,0.4683061838150024,0.4291887283325195,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8719537258148193,0.6962442398071289,0.665403425693512,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8695831894874573,0.6914748549461365,0.4875001311302185,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7672877907752991,0.4672987759113312,0.4508580267429352,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.6226741671562195,0.2429516017436981,1.13865327835083,285.04400634765625,284.95001220703125,304.819580078125,294.73004150390625,299.2193603515625,297.2074279785156,285.0443725585937,1.0,0.7764210104942322,0.350941002368927,0.350941002368927,1.0,1.0,-3.809461116790772,1.0046286582946775,2.8048324584960938,0.1414762437343597,1.0,1.0,0.0,360.9285278320313,364.0,69806.234375,0.0,5504.62841796875,1.0,278.4425964355469,282.8365173339844,297.7073669433594,302.17120361328125,293.1499938964844,293.1499938964844,278.45001220703125,32591.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124712944030762,1.0,0.0,0.0,3.795819520950317,3.795844316482544,9.614005875846487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.919921875,0.0,1675.009033203125,1895.4371337890625,0.0,3519.524169921875,0.9341900944709778,1.0,0.0,3.0,1.0,0.0
17942520,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7678854465484619,0.4683091640472412,0.4291990995407104,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8719126582145691,0.6962305307388306,0.6653968691825867,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8696054816246033,0.6916103959083557,0.4876008033752441,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7672739624977112,0.4673308730125427,0.4508923590183258,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.6226603984832764,0.2429646402597427,1.1387218236923218,285.04443359375,284.95001220703125,304.8182983398437,294.7298889160156,299.2190856933594,297.20770263671875,285.04473876953125,1.0,0.7764882445335388,0.3509120047092438,0.3509120047092438,1.0,1.0,-3.809710741043091,1.004608154296875,2.8051023483276367,0.1414026319980621,1.0,1.0,0.0,361.010498046875,367.0,69807.234375,0.0,5505.9404296875,1.0,278.4436950683594,282.8370056152344,297.708740234375,302.1751708984375,293.1499938964844,293.1499938964844,278.1499938964844,32550.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124475121498108,1.0,0.0,0.0,3.796602964401245,3.796627759933472,9.61797468335135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.3984375,0.0,1675.6268310546875,1895.4371337890625,0.0,3519.3037109375,0.9343142509460448,1.0,0.0,3.0,1.0,0.0
17942580,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7660259008407593,0.4669798612594604,0.4285632073879242,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8697542548179626,0.6944642663002014,0.6643334031105042,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8689399361610413,0.6933876276016235,0.4893056750297546,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7659488916397095,0.4671386778354645,0.4511616230010986,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6215932965278625,0.2427292019128799,1.139138102531433,284.89215087890625,284.95001220703125,304.7860412597656,294.7263488769531,299.2019958496094,297.2026062011719,284.8918151855469,1.0,0.7779634594917297,0.3501868844032287,0.3501868844032287,1.0,1.0,-3.810557126998901,1.0024359226226809,2.8081209659576416,0.1392980217933654,0.9031988978385924,0.9031988978385924,0.0,364.1656494140625,370.0,71058.984375,0.0,5529.1259765625,1.0,278.1571655273437,282.6619873046875,297.74609375,302.3612365722656,293.1499938964844,293.1499938964844,278.1499938964844,37547.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195218086242676,1.0,0.0,0.0,3.770947217941284,3.770972728729248,9.488426258030812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.2255859375,0.0,1683.8985595703125,1895.4371337890625,0.0,3584.744384765625,0.9340803623199464,1.0,0.0,3.0,1.0,0.0
17942640,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7660259008407593,0.4669798612594604,0.4285632073879242,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8697542548179626,0.6944642663002014,0.6643334031105042,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8689399361610413,0.6933876276016235,0.4893056750297546,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7659488916397095,0.4671386778354645,0.4511616230010986,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6215932965278625,0.2427292019128799,1.139138102531433,284.89215087890625,284.95001220703125,304.7860412597656,294.7263488769531,299.2019958496094,297.2026062011719,284.8918151855469,1.0,0.7779634594917297,0.3501868844032287,0.3501868844032287,1.0,1.0,-3.810557126998901,1.0024359226226809,2.8081209659576416,0.1392980217933654,0.9031988978385924,0.9031988978385924,0.0,364.1656494140625,370.0,71058.984375,0.0,5529.1259765625,1.0,278.1571655273437,282.6619873046875,297.74609375,302.3612365722656,293.1499938964844,293.1499938964844,278.1499938964844,37547.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195218086242676,1.0,0.0,0.0,3.770947217941284,3.770972728729248,9.488426258030812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.2255859375,0.0,1683.8985595703125,1895.4371337890625,0.0,3584.744384765625,0.9340803623199464,1.0,0.0,3.0,1.0,0.0
17942700,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.764747679233551,0.4662753343582153,0.4279414117336273,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8683216571807861,0.6934738159179688,0.6634334325790405,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8682379126548767,0.6941896677017212,0.4898685216903686,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7649611830711365,0.4669376611709595,0.4510212242603302,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.620779275894165,0.242514431476593,1.1385116577148438,284.8935241699219,284.95001220703125,304.76971435546875,294.7245788574219,299.1927490234375,297.1993713378906,284.893798828125,1.0,0.7785235047340393,0.3498243391513824,0.3498243391513824,1.0,1.0,-3.8084795475006095,1.0005887746810913,2.8078908920288086,0.1379520744085312,0.8849088549613953,0.8849088549613953,0.0,365.99261474609375,370.0,70943.765625,0.0,5534.5458984375,1.0,278.15142822265625,282.6647644042969,297.732177734375,302.3249816894531,293.1499938964844,293.1499938964844,278.1499938964844,39106.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195151329040528,1.0,0.0,0.0,3.756251335144043,3.756276845932007,9.414615078640054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.2861328125,0.0,1678.54345703125,1895.4371337890625,0.0,3584.682861328125,0.9325949549674988,1.0,0.0,3.0,1.0,0.0
17942760,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7636446356773376,0.4657057821750641,0.427437961101532,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8670529127120972,0.6926074028015137,0.662634551525116,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8677013516426086,0.6951185464859009,0.4905155897140503,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7641098499298096,0.4668183028697967,0.4509392976760864,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6200552582740784,0.2423401921987533,1.1379671096801758,284.9000244140625,284.95001220703125,304.7532653808594,294.7228088378906,299.1845397949219,297.1973571777344,284.9005126953125,1.0,0.7790740728378296,0.3494887053966522,0.3494887053966522,1.0,1.0,-3.806935787200928,0.998989999294281,2.807945728302002,0.1367301791906356,0.871621310710907,0.871621310710907,0.0,367.643798828125,373.0,70812.484375,0.0,5540.4814453125,1.0,278.1502685546875,282.672607421875,297.72332763671875,302.300537109375,293.1499938964844,293.1499938964844,278.45001220703125,40299.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191240668296814,1.0,0.0,0.0,3.7413926124572754,3.7414181232452393,9.34027866605902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.306640625,0.0,1670.2203369140625,1895.4371337890625,0.0,3581.07275390625,0.9306663274765016,1.0,0.0,3.0,1.0,0.0
17942820,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7624202966690063,0.4656705558300018,0.4271969497203827,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8654741048812866,0.6920279264450073,0.6618496775627136,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.867594838142395,0.6981604695320129,0.49243825674057,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.763249397277832,0.4674095213413238,0.4513378143310547,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.619270920753479,0.2424998432397842,1.1383572816848757,285.040771484375,284.95001220703125,304.7200012207031,294.7192687988281,299.17547607421875,297.20263671875,285.0409240722656,1.0,0.78043532371521,0.3488174676895141,0.3488174676895141,1.0,1.0,-3.808952569961548,0.997363269329071,2.811589241027832,0.1346358805894851,0.9963113069534302,0.9963113069534302,0.0,370.09271240234375,376.0,69640.1328125,0.0,5562.7607421875,1.0,278.4436340332031,282.8383178710937,297.6976623535156,302.153076171875,293.1499938964844,293.1499938964844,278.1499938964844,32864.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121612906455994,1.0,0.0,0.0,3.786567687988281,3.786592483520508,9.56719645728299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.81640625,0.0,1666.1414794921875,1895.4371337890625,0.0,3516.650390625,0.9324104189872742,1.0,0.0,3.0,1.0,0.0
17942880,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7624202966690063,0.4656705558300018,0.4271969497203827,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8654741048812866,0.6920279264450073,0.6618496775627136,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.867594838142395,0.6981604695320129,0.49243825674057,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.763249397277832,0.4674095213413238,0.4513378143310547,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.619270920753479,0.2424998432397842,1.1383572816848757,285.040771484375,284.95001220703125,304.7200012207031,294.7192687988281,299.17547607421875,297.20263671875,285.0409240722656,1.0,0.78043532371521,0.3488174676895141,0.3488174676895141,1.0,1.0,-3.808952569961548,0.997363269329071,2.811589241027832,0.1346358805894851,0.9963113069534302,0.9963113069534302,0.0,370.09271240234375,376.0,69640.1328125,0.0,5562.7607421875,1.0,278.4436340332031,282.8383178710937,297.6976623535156,302.153076171875,293.1499938964844,293.1499938964844,278.1499938964844,32864.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121612906455994,1.0,0.0,0.0,3.786567687988281,3.786592483520508,9.56719645728299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.81640625,0.0,1666.1414794921875,1895.4371337890625,0.0,3516.650390625,0.9324104189872742,1.0,0.0,3.0,1.0,0.0
17942940,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7606236934661865,0.4643278419971466,0.4265476167201996,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8633735179901123,0.6902117729187012,0.6607345342636108,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8668622970581055,0.6997078657150269,0.4939654469490051,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.761955738067627,0.4671694338321686,0.4515632390975952,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6182129979133606,0.2422577440738678,1.138746738433838,284.8910217285156,284.95001220703125,304.686279296875,294.7157592773437,299.158203125,297.1972351074219,284.89093017578125,1.0,0.7818619608879089,0.3481462001800537,0.3481462001800537,1.0,1.0,-3.80942177772522,0.995249569416046,2.8141722679138184,0.1327303647994995,0.8900033831596375,0.8900033831596375,0.0,373.2550659179688,379.0,70849.828125,0.0,5584.81689453125,1.0,278.1561889648437,282.6662292480469,297.7357788085937,302.337890625,293.1499938964844,293.1499938964844,278.45001220703125,38454.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192312359809875,1.0,0.0,0.0,3.7550528049468994,3.7550783157348633,9.408608434569032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.44921875,0.0,1672.111328125,1895.4371337890625,0.0,3582.062255859375,0.9315534234046936,1.0,0.0,3.0,1.0,0.0
17943000,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7606236934661865,0.4643278419971466,0.4265476167201996,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8633735179901123,0.6902117729187012,0.6607345342636108,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8668622970581055,0.6997078657150269,0.4939654469490051,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.761955738067627,0.4671694338321686,0.4515632390975952,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6182129979133606,0.2422577440738678,1.138746738433838,284.8910217285156,284.95001220703125,304.686279296875,294.7157592773437,299.158203125,297.1972351074219,284.89093017578125,1.0,0.7818619608879089,0.3481462001800537,0.3481462001800537,1.0,1.0,-3.80942177772522,0.995249569416046,2.8141722679138184,0.1327303647994995,0.8900033831596375,0.8900033831596375,0.0,373.2550659179688,379.0,70849.828125,0.0,5584.81689453125,1.0,278.1561889648437,282.6662292480469,297.7357788085937,302.337890625,293.1499938964844,293.1499938964844,278.45001220703125,38454.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192312359809875,1.0,0.0,0.0,3.7550528049468994,3.7550783157348633,9.408608434569032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.44921875,0.0,1672.111328125,1895.4371337890625,0.0,3582.062255859375,0.9315534234046936,1.0,0.0,3.0,1.0,0.0
17943060,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7589542269706726,0.4639405906200409,0.4259360432624817,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8613699674606323,0.6892556548118591,0.6595664024353027,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8662686944007874,0.7023413181304932,0.4955465197563171,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7607113122940063,0.4674804210662842,0.4516967535018921,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.6171343326568604,0.2422762662172317,1.1386321783065796,285.0293884277344,284.95001220703125,304.6520690917969,294.7123107910156,299.14666748046875,297.1996154785156,285.0295715332031,1.0,0.783157229423523,0.3474830389022827,0.3474830389022827,1.0,1.0,-3.80919361114502,0.992961049079895,2.816232681274414,0.1305004805326461,1.0,1.0,0.0,376.1860046386719,382.0,69636.125,0.0,5603.21826171875,1.0,278.4438171386719,282.8303527832031,297.69390869140625,302.1537170410156,293.1499938964844,293.1499938964844,278.1499938964844,32589.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91266530752182,1.0,0.0,0.0,3.7933132648468018,3.793338060379028,9.601315014151623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.5234375,0.0,1672.0146484375,1895.4371337890625,0.0,3521.322265625,0.9336185455322266,1.0,0.0,3.0,1.0,0.0
17943120,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7589542269706726,0.4639405906200409,0.4259360432624817,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8613699674606323,0.6892556548118591,0.6595664024353027,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8662686944007874,0.7023413181304932,0.4955465197563171,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7607113122940063,0.4674804210662842,0.4516967535018921,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.6171343326568604,0.2422762662172317,1.1386321783065796,285.0293884277344,284.95001220703125,304.6520690917969,294.7123107910156,299.14666748046875,297.1996154785156,285.0295715332031,1.0,0.783157229423523,0.3474830389022827,0.3474830389022827,1.0,1.0,-3.80919361114502,0.992961049079895,2.816232681274414,0.1305004805326461,1.0,1.0,0.0,376.1860046386719,382.0,69636.125,0.0,5603.21826171875,1.0,278.4438171386719,282.8303527832031,297.69390869140625,302.1537170410156,293.1499938964844,293.1499938964844,278.1499938964844,32589.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91266530752182,1.0,0.0,0.0,3.7933132648468018,3.793338060379028,9.601315014151623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.5234375,0.0,1672.0146484375,1895.4371337890625,0.0,3521.322265625,0.9336185455322266,1.0,0.0,3.0,1.0,0.0
17943180,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7570527791976929,0.4624770283699035,0.4251471757888794,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8591616153717041,0.6872751712799072,0.6582634449005127,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8653979301452637,0.7037173509597778,0.4969322979450226,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7592947483062744,0.4670902490615845,0.4517617523670196,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6159465909004211,0.241945743560791,1.13859760761261,284.8803405761719,284.95001220703125,304.617431640625,294.7088928222656,299.1285705566406,297.193359375,284.88006591796875,1.0,0.7844785451889038,0.3468198478221893,0.3468198478221893,1.0,1.0,-3.808394432067871,0.9904862642288208,2.81790828704834,0.1285329163074493,0.8902421593666077,0.8902421593666077,0.0,379.4603576660156,385.0,70819.5546875,0.0,5622.02001953125,1.0,278.1574401855469,282.6593933105469,297.7276916503906,302.3282775878906,293.1499938964844,293.1499938964844,278.45001220703125,38441.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194778203964232,1.0,0.0,0.0,3.760587453842163,3.760612964630127,9.4363633706962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.9326171875,0.0,1678.5419921875,1895.4371337890625,0.0,3584.3388671875,0.9327821731567384,1.0,0.0,3.0,1.0,0.0
17943240,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7570527791976929,0.4624770283699035,0.4251471757888794,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8591616153717041,0.6872751712799072,0.6582634449005127,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8653979301452637,0.7037173509597778,0.4969322979450226,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7592947483062744,0.4670902490615845,0.4517617523670196,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6159465909004211,0.241945743560791,1.13859760761261,284.8803405761719,284.95001220703125,304.617431640625,294.7088928222656,299.1285705566406,297.193359375,284.88006591796875,1.0,0.7844785451889038,0.3468198478221893,0.3468198478221893,1.0,1.0,-3.808394432067871,0.9904862642288208,2.81790828704834,0.1285329163074493,0.8902421593666077,0.8902421593666077,0.0,379.4603576660156,385.0,70819.5546875,0.0,5622.02001953125,1.0,278.1574401855469,282.6593933105469,297.7276916503906,302.3282775878906,293.1499938964844,293.1499938964844,278.45001220703125,38441.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194778203964232,1.0,0.0,0.0,3.760587453842163,3.760612964630127,9.4363633706962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.9326171875,0.0,1678.5419921875,1895.4371337890625,0.0,3584.3388671875,0.9327821731567384,1.0,0.0,3.0,1.0,0.0
17943300,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7559446096420288,0.4620819091796875,0.4245812892913818,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8578978776931763,0.6865686178207397,0.6573944687843323,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8648075461387634,0.7048013806343079,0.4974846839904785,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7584284543991089,0.4670635759830475,0.4516177475452423,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6151899695396423,0.2418404072523117,1.1379954814910889,284.9976501464844,284.95001220703125,304.5999755859375,294.70721435546875,299.121337890625,297.1928405761719,285.0013122558594,1.0,0.7850092649459839,0.3464882671833038,0.3464882671833038,1.0,1.0,-3.8064279556274414,0.9887796640396118,2.81764817237854,0.1272757202386856,0.9638360142707824,0.9638360142707824,0.0,381.1705017089844,385.0,69654.265625,0.0,5626.98095703125,1.0,278.40478515625,282.80035400390625,297.68218994140625,302.1052551269531,293.1499938964844,293.1499938964844,278.45001220703125,35149.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146065711975098,1.0,0.0,0.0,3.7771694660186768,3.7771944999694815,9.519765171717154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.9482421875,0.0,1672.71923828125,1895.4371337890625,0.0,3539.3037109375,0.9330103993415833,1.0,0.0,3.0,1.0,0.0
17943360,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7554017901420593,0.4620416760444641,0.4244861900806427,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8571773767471313,0.686242401599884,0.6570134162902832,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.864791750907898,0.7062624096870422,0.4984452426433563,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7580408453941345,0.4673194885253906,0.4518088400363922,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6148259043693542,0.2419182807207107,1.1382430791854858,285.0186767578125,284.95001220703125,304.5823974609375,294.70556640625,299.1169128417969,297.195556640625,285.018798828125,1.0,0.7856860756874084,0.3461883068084717,0.3461883068084717,1.0,1.0,-3.807533264160156,0.988103449344635,2.819429636001587,0.126371145248413,0.9983739852905272,0.9983739852905272,0.0,382.3673706054688,388.0,69579.828125,0.0,5638.263671875,1.0,278.444091796875,282.8236694335937,297.6861877441406,302.1425476074219,293.1499938964844,293.1499938964844,278.1499938964844,32842.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912780225276947,1.0,0.0,0.0,3.796419143676758,3.796444177627564,9.61704358815041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.6884765625,0.0,1677.6807861328125,1895.4371337890625,0.0,3522.38720703125,0.9346006512641908,1.0,0.0,3.0,1.0,0.0
17943420,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7535657286643982,0.4605662822723388,0.4236831963062286,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8550379872322083,0.6842317581176758,0.6556751132011414,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8639527559280396,0.7075747847557068,0.4997881352901459,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7566604614257812,0.4668822884559631,0.451823741197586,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.6136333346366882,0.241568848490715,1.1380929946899414,284.87158203125,284.95001220703125,304.54693603515625,294.70233154296875,299.0992126464844,297.1895446777344,284.8717041015625,1.0,0.7869433164596558,0.3455883860588074,0.3455883860588074,1.0,1.0,-3.80642342567444,0.9857451915740968,2.820678234100342,0.1246109530329704,0.8794257640838623,0.8794257640838623,0.0,385.58447265625,391.0,70721.8203125,0.0,5655.6962890625,1.0,278.1561584472656,282.6549377441406,297.72119140625,302.3163452148437,293.1499938964844,293.1499938964844,278.45001220703125,39415.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195229411125184,1.0,0.0,0.0,3.7572426795959473,3.75726842880249,9.419585467185244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.0615234375,0.0,1682.0928955078125,1895.4371337890625,0.0,3584.7548828125,0.9331260919570924,1.0,0.0,3.0,1.0,0.0
17943480,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7535657286643982,0.4605662822723388,0.4236831963062286,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8550379872322083,0.6842317581176758,0.6556751132011414,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8639527559280396,0.7075747847557068,0.4997881352901459,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7566604614257812,0.4668822884559631,0.451823741197586,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.6136333346366882,0.241568848490715,1.1380929946899414,284.87158203125,284.95001220703125,304.54693603515625,294.70233154296875,299.0992126464844,297.1895446777344,284.8717041015625,1.0,0.7869433164596558,0.3455883860588074,0.3455883860588074,1.0,1.0,-3.80642342567444,0.9857451915740968,2.820678234100342,0.1246109530329704,0.8794257640838623,0.8794257640838623,0.0,385.58447265625,391.0,70721.8203125,0.0,5655.6962890625,1.0,278.1561584472656,282.6549377441406,297.72119140625,302.3163452148437,293.1499938964844,293.1499938964844,278.45001220703125,39415.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195229411125184,1.0,0.0,0.0,3.7572426795959473,3.75726842880249,9.419585467185244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.0615234375,0.0,1682.0928955078125,1895.4371337890625,0.0,3584.7548828125,0.9331260919570924,1.0,0.0,3.0,1.0,0.0
17943540,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7519756555557251,0.4601282477378845,0.4230161905288696,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8531205654144287,0.6831848621368408,0.6544075012207031,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8633741736412048,0.7100759148597717,0.5012649893760681,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.755445122718811,0.467082679271698,0.4518385231494903,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6125171184539795,0.2415394037961959,1.1377060413360596,285.0121459960937,284.95001220703125,304.5111389160156,294.6991882324219,299.0877990722656,297.1919860839844,285.0123291015625,1.0,0.7881108522415161,0.344988465309143,0.344988465309143,1.0,1.0,-3.8054122924804688,0.9834287762641908,2.821983337402344,0.1225701048970222,0.9846534729003906,0.9846534729003906,0.0,388.4457092285156,394.0,69481.6171875,0.0,5671.1513671875,1.0,278.4438171386719,282.8211975097656,297.6794738769531,302.1294250488281,293.1499938964844,293.1499938964844,278.1499938964844,33418.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126532673835754,1.0,0.0,0.0,3.7928097248077393,3.792834520339966,9.598765018381528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.990234375,0.0,1677.857177734375,1895.4371337890625,0.0,3521.21044921875,0.9344314336776732,1.0,0.0,3.0,1.0,0.0
17943600,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7519756555557251,0.4601282477378845,0.4230161905288696,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8531205654144287,0.6831848621368408,0.6544075012207031,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8633741736412048,0.7100759148597717,0.5012649893760681,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.755445122718811,0.467082679271698,0.4518385231494903,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6125171184539795,0.2415394037961959,1.1377060413360596,285.0121459960937,284.95001220703125,304.5111389160156,294.6991882324219,299.0877990722656,297.1919860839844,285.0123291015625,1.0,0.7881108522415161,0.344988465309143,0.344988465309143,1.0,1.0,-3.8054122924804688,0.9834287762641908,2.821983337402344,0.1225701048970222,0.9846534729003906,0.9846534729003906,0.0,388.4457092285156,394.0,69481.6171875,0.0,5671.1513671875,1.0,278.4438171386719,282.8211975097656,297.6794738769531,302.1294250488281,293.1499938964844,293.1499938964844,278.1499938964844,33418.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126532673835754,1.0,0.0,0.0,3.7928097248077393,3.792834520339966,9.598765018381528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.990234375,0.0,1677.857177734375,1895.4371337890625,0.0,3521.21044921875,0.9344314336776732,1.0,0.0,3.0,1.0,0.0
17943660,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7501988410949707,0.4586600065231323,0.4222090542316437,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8510462641716003,0.6811726093292236,0.6530560255050659,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8625581860542297,0.7113432884216309,0.5025705099105835,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7541024088859558,0.4666241407394409,0.4518259167671203,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6113274693489075,0.2411963492631912,1.1375597715377808,284.8705749511719,284.95001220703125,304.4749755859375,294.6961364746094,299.0703125,297.18634033203125,284.870849609375,1.0,0.7893423438072205,0.3443971276283264,0.3443971276283264,1.0,1.0,-3.804207801818848,0.9810692071914672,2.82313871383667,0.120847538113594,0.8665334582328796,0.8665334582328796,0.0,391.6353149414063,397.0,70570.9765625,0.0,5688.0849609375,1.0,278.1562194824219,282.6580505371094,297.71435546875,302.3001403808594,293.1499938964844,293.1499938964844,278.45001220703125,40592.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919276475906372,1.0,0.0,0.0,3.746406078338623,3.746431827545166,9.365328423882602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.2578125,0.0,1678.36328125,1895.4371337890625,0.0,3582.479736328125,0.9320626258850098,1.0,0.0,3.0,1.0,0.0
17943720,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7501988410949707,0.4586600065231323,0.4222090542316437,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8510462641716003,0.6811726093292236,0.6530560255050659,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8625581860542297,0.7113432884216309,0.5025705099105835,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7541024088859558,0.4666241407394409,0.4518259167671203,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6113274693489075,0.2411963492631912,1.1375597715377808,284.8705749511719,284.95001220703125,304.4749755859375,294.6961364746094,299.0703125,297.18634033203125,284.870849609375,1.0,0.7893423438072205,0.3443971276283264,0.3443971276283264,1.0,1.0,-3.804207801818848,0.9810692071914672,2.82313871383667,0.120847538113594,0.8665334582328796,0.8665334582328796,0.0,391.6353149414063,397.0,70570.9765625,0.0,5688.0849609375,1.0,278.1562194824219,282.6580505371094,297.71435546875,302.3001403808594,293.1499938964844,293.1499938964844,278.45001220703125,40592.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919276475906372,1.0,0.0,0.0,3.746406078338623,3.746431827545166,9.365328423882602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.2578125,0.0,1678.36328125,1895.4371337890625,0.0,3582.479736328125,0.9320626258850098,1.0,0.0,3.0,1.0,0.0
17943780,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7486817240715027,0.4582308530807495,0.421561598777771,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8492065668106079,0.6801291704177856,0.6518028974533081,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8620182871818542,0.7138105630874634,0.5040320158004761,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7529383897781372,0.4668117761611938,0.4518345892429352,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.610234797000885,0.2411820143461227,1.1372473239898682,285.0103759765625,284.95001220703125,304.4385070800781,294.6932373046875,299.05914306640625,297.1891174316406,285.0107727050781,1.0,0.7905033230781555,0.3438058197498321,0.3438058197498321,1.0,1.0,-3.8033018112182617,0.9788126349449158,2.824489116668701,0.1188647001981735,0.9706904888153076,0.9706904888153076,0.0,394.4603271484375,385.0,69352.359375,0.0,5703.61865234375,1.0,278.44287109375,282.82342529296875,297.67364501953125,302.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,34016.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123496413230896,1.0,0.0,0.0,3.7826952934265137,3.78272008895874,9.54763891058974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.140625,0.0,1670.4930419921875,1895.4371337890625,0.0,3518.396240234375,0.9328505396842957,1.0,0.0,3.0,1.0,0.0
17943840,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7486817240715027,0.4582308530807495,0.421561598777771,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8492065668106079,0.6801291704177856,0.6518028974533081,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8620182871818542,0.7138105630874634,0.5040320158004761,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7529383897781372,0.4668117761611938,0.4518345892429352,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.610234797000885,0.2411820143461227,1.1372473239898682,285.0103759765625,284.95001220703125,304.4385070800781,294.6932373046875,299.05914306640625,297.1891174316406,285.0107727050781,1.0,0.7905033230781555,0.3438058197498321,0.3438058197498321,1.0,1.0,-3.8033018112182617,0.9788126349449158,2.824489116668701,0.1188647001981735,0.9706904888153076,0.9706904888153076,0.0,394.4603271484375,385.0,69352.359375,0.0,5703.61865234375,1.0,278.44287109375,282.82342529296875,297.67364501953125,302.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,34016.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123496413230896,1.0,0.0,0.0,3.7826952934265137,3.78272008895874,9.54763891058974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.140625,0.0,1670.4930419921875,1895.4371337890625,0.0,3518.396240234375,0.9328505396842957,1.0,0.0,3.0,1.0,0.0
17943900,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7491863369941711,0.4576775431632995,0.4212805330753326,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.849733293056488,0.6793110370635986,0.6512494683265686,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.863241970539093,0.7146165370941162,0.5047916173934937,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.753634512424469,0.4667170345783233,0.4518718421459198,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.61080002784729,0.2411083579063415,1.1370691061019895,284.8875732421875,284.95001220703125,304.4201354980469,294.6918334960937,299.0516357421875,297.18804931640625,284.883544921875,1.0,0.7894929051399231,0.3435101509094238,0.3435101509094238,1.0,1.0,-3.803053379058838,0.9777379035949708,2.825315475463867,0.1180845275521278,0.8897609114646912,0.8897609114646912,0.0,392.80029296875,385.0,70471.9765625,0.0,5692.03759765625,1.0,278.19482421875,282.6787414550781,297.7165222167969,302.3328552246094,293.1499938964844,293.1499938964844,278.1499938964844,37180.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172208905220032,1.0,0.0,0.0,3.7663474082946777,3.766372680664064,9.465292123422842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10780.521484375,0.0,1675.62109375,1895.4371337890625,0.0,3563.489501953125,0.9324885606765748,1.0,0.0,3.0,1.0,0.0
17943960,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7497260570526123,0.4567942917346954,0.4204875230789184,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8504065275192261,0.6781296730041504,0.6501577496528625,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8645988702774048,0.7150475978851318,0.5050914287567139,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7544518709182739,0.4663486182689667,0.451515257358551,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.6114493012428284,0.2408671230077743,1.135798692703247,284.87164306640625,284.95001220703125,304.4017028808594,294.6904602050781,299.0417785644531,297.1839599609375,284.8720397949219,1.0,0.7878002524375916,0.343233972787857,0.343233972787857,1.0,1.0,-3.799195289611816,0.975638508796692,2.823556661605835,0.1170443072915077,0.8542375564575195,0.8542375564575195,0.0,390.1601257324219,373.0,70354.25,0.0,5662.708984375,1.0,278.1561279296875,282.6639099121094,297.708251953125,302.2816162109375,293.1499938964844,293.1499938964844,278.45001220703125,41720.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188297986984252,1.0,0.0,0.0,3.729717254638672,3.729743242263794,9.282076121053252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.48828125,0.0,1667.41357421875,1895.4371337890625,0.0,3578.35498046875,0.9296517968177797,1.0,0.0,3.0,1.0,0.0
