time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944020,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7525797486305237,0.456443727016449,0.419480949640274,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8536216020584106,0.6771259307861328,0.6484955549240112,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8693650960922241,0.7175231575965881,0.5062249898910522,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7577313780784607,0.466572642326355,0.4511083364486694,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6140620708465576,0.2409368604421615,1.133710503578186,285.0079040527344,284.95001220703125,304.3646240234375,294.6878356933594,299.0310363769531,297.18756103515625,285.0080261230469,1.0,0.7834197282791138,0.3426816761493683,0.3426816761493683,1.0,1.0,-3.794333696365357,0.9723228216171264,2.8220109939575195,0.1149035543203353,0.9556716680526732,0.9556716680526732,0.0,381.6190185546875,361.0,69102.234375,0.0,5592.05810546875,1.0,278.4436340332031,282.8266296386719,297.66680908203125,302.0929870605469,293.1499938964844,293.1499938964844,278.1499938964844,34537.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116581082344056,1.0,0.0,0.0,3.76727557182312,3.767300605773926,9.469958399677124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.9765625,0.0,1656.3087158203125,1895.4371337890625,0.0,3511.9853515625,0.9299377202987672,1.0,0.0,3.0,1.0,0.0
17944080,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7525797486305237,0.456443727016449,0.419480949640274,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8536216020584106,0.6771259307861328,0.6484955549240112,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8693650960922241,0.7175231575965881,0.5062249898910522,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7577313780784607,0.466572642326355,0.4511083364486694,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6140620708465576,0.2409368604421615,1.133710503578186,285.0079040527344,284.95001220703125,304.3646240234375,294.6878356933594,299.0310363769531,297.18756103515625,285.0080261230469,1.0,0.7834197282791138,0.3426816761493683,0.3426816761493683,1.0,1.0,-3.794333696365357,0.9723228216171264,2.8220109939575195,0.1149035543203353,0.9556716680526732,0.9556716680526732,0.0,381.6190185546875,361.0,69102.234375,0.0,5592.05810546875,1.0,278.4436340332031,282.8266296386719,297.66680908203125,302.0929870605469,293.1499938964844,293.1499938964844,278.1499938964844,34537.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116581082344056,1.0,0.0,0.0,3.76727557182312,3.767300605773926,9.469958399677124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.9765625,0.0,1656.3087158203125,1895.4371337890625,0.0,3511.9853515625,0.9299377202987672,1.0,0.0,3.0,1.0,0.0
17944140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7561089396476746,0.4551263749599457,0.4182930290699005,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8576647043228149,0.6752051115036011,0.6466895937919617,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8749688863754272,0.7187981009483337,0.5071404576301575,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7617772221565247,0.4661822617053985,0.4506258368492126,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6172435879707336,0.2407484352588653,1.131732940673828,284.87384033203125,284.95001220703125,304.3272705078125,294.68536376953125,299.01446533203125,297.1835632324219,284.874267578125,1.0,0.7782741785049438,0.3421293497085571,0.3421293497085571,1.0,1.0,-3.788885593414306,0.96882164478302,2.820063829421997,0.1130028665065765,0.8416354656219482,0.8416354656219482,0.0,371.60003662109375,349.0,70044.4921875,0.0,5510.154296875,1.0,278.15643310546875,282.6723937988281,297.7018127441406,302.2554626464844,293.1499938964844,293.1499938964844,278.45001220703125,42843.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179580211639404,1.0,0.0,0.0,3.706523180007935,3.7065489292144775,9.166989229925092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.5888671875,0.0,1648.964111328125,1895.4371337890625,0.0,3570.302001953125,0.9258303642272948,1.0,0.0,3.0,1.0,0.0
17944200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7561089396476746,0.4551263749599457,0.4182930290699005,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8576647043228149,0.6752051115036011,0.6466895937919617,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8749688863754272,0.7187981009483337,0.5071404576301575,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7617772221565247,0.4661822617053985,0.4506258368492126,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6172435879707336,0.2407484352588653,1.131732940673828,284.87384033203125,284.95001220703125,304.3272705078125,294.68536376953125,299.01446533203125,297.1835632324219,284.874267578125,1.0,0.7782741785049438,0.3421293497085571,0.3421293497085571,1.0,1.0,-3.788885593414306,0.96882164478302,2.820063829421997,0.1130028665065765,0.8416354656219482,0.8416354656219482,0.0,371.60003662109375,349.0,70044.4921875,0.0,5510.154296875,1.0,278.15643310546875,282.6723937988281,297.7018127441406,302.2554626464844,293.1499938964844,293.1499938964844,278.45001220703125,42843.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179580211639404,1.0,0.0,0.0,3.706523180007935,3.7065489292144775,9.166989229925092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.5888671875,0.0,1648.964111328125,1895.4371337890625,0.0,3570.302001953125,0.9258303642272948,1.0,0.0,3.0,1.0,0.0
17944260,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7605481743812561,0.4548719227313995,0.4172854125499725,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8626734018325806,0.6742763519287109,0.6450015306472778,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8816573023796082,0.7213082909584045,0.5082275867462158,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7666778564453125,0.4664760529994964,0.4501849114894867,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6209390163421631,0.24093659222126,1.129694581031799,285.00836181640625,284.95001220703125,304.2897033691406,294.68310546875,299.0050048828125,297.1880187988281,285.00848388671875,1.0,0.7726619243621826,0.3416942954063415,0.3416942954063415,1.0,1.0,-3.783954381942749,0.9658697247505188,2.818084716796875,0.111237920820713,0.94273841381073,0.94273841381073,0.0,360.3053588867188,337.0,68820.1171875,0.0,5421.85400390625,1.0,278.4434814453125,282.83319091796875,297.6614074707031,302.0689392089844,293.1499938964844,293.1499938964844,278.1499938964844,34983.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106417298316956,1.0,0.0,0.0,3.74609375,3.7461185455322266,9.363766935166496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10996.8232421875,0.0,1634.9217529296875,1895.4371337890625,0.0,3502.55859375,0.9256814122200012,1.0,0.0,3.0,1.0,0.0
17944320,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7605481743812561,0.4548719227313995,0.4172854125499725,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8626734018325806,0.6742763519287109,0.6450015306472778,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8816573023796082,0.7213082909584045,0.5082275867462158,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7666778564453125,0.4664760529994964,0.4501849114894867,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6209390163421631,0.24093659222126,1.129694581031799,285.00836181640625,284.95001220703125,304.2897033691406,294.68310546875,299.0050048828125,297.1880187988281,285.00848388671875,1.0,0.7726619243621826,0.3416942954063415,0.3416942954063415,1.0,1.0,-3.783954381942749,0.9658697247505188,2.818084716796875,0.111237920820713,0.94273841381073,0.94273841381073,0.0,360.3053588867188,337.0,68820.1171875,0.0,5421.85400390625,1.0,278.4434814453125,282.83319091796875,297.6614074707031,302.0689392089844,293.1499938964844,293.1499938964844,278.1499938964844,34983.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106417298316956,1.0,0.0,0.0,3.74609375,3.7461185455322266,9.363766935166496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10996.8232421875,0.0,1634.9217529296875,1895.4371337890625,0.0,3502.55859375,0.9256814122200012,1.0,0.0,3.0,1.0,0.0
17944380,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7652170062065125,0.4536363184452057,0.4161153733730316,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8680012822151184,0.6724264025688171,0.6432016491889954,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8886247277259827,0.7226013541221619,0.5091131329536438,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7718956470489502,0.4661438465118408,0.4497009813785553,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6248216032981873,0.2408470809459686,1.1279127597808838,284.8787536621094,284.95001220703125,304.2518920898437,294.6810302734375,298.9896240234375,297.18463134765625,284.8792419433594,1.0,0.7668993473052979,0.341259241104126,0.341259241104126,1.0,1.0,-3.778732299804688,0.9628336429595948,2.8158986568450928,0.1097449138760566,0.8334276676177979,0.8334276676177979,0.0,348.9407043457031,325.0,69737.5390625,0.0,5332.404296875,1.0,278.1565856933594,282.6833190917969,297.6971435546875,302.2309265136719,293.1499938964844,293.1499938964844,278.45001220703125,43475.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168990850448608,1.0,0.0,0.0,3.6814310550689697,3.6814565658569336,9.043293403010466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.56640625,0.0,1624.8314208984375,1895.4371337890625,0.0,3560.51416015625,0.9210359454154968,1.0,0.0,3.0,1.0,0.0
17944440,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7652170062065125,0.4536363184452057,0.4161153733730316,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8680012822151184,0.6724264025688171,0.6432016491889954,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8886247277259827,0.7226013541221619,0.5091131329536438,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7718956470489502,0.4661438465118408,0.4497009813785553,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6248216032981873,0.2408470809459686,1.1279127597808838,284.8787536621094,284.95001220703125,304.2518920898437,294.6810302734375,298.9896240234375,297.18463134765625,284.8792419433594,1.0,0.7668993473052979,0.341259241104126,0.341259241104126,1.0,1.0,-3.778732299804688,0.9628336429595948,2.8158986568450928,0.1097449138760566,0.8334276676177979,0.8334276676177979,0.0,348.9407043457031,325.0,69737.5390625,0.0,5332.404296875,1.0,278.1565856933594,282.6833190917969,297.6971435546875,302.2309265136719,293.1499938964844,293.1499938964844,278.45001220703125,43475.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168990850448608,1.0,0.0,0.0,3.6814310550689697,3.6814565658569336,9.043293403010466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.56640625,0.0,1624.8314208984375,1895.4371337890625,0.0,3560.51416015625,0.9210359454154968,1.0,0.0,3.0,1.0,0.0
17944500,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7675792574882507,0.4533837139606476,0.4154070019721985,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8707101941108704,0.6718227863311768,0.6421430110931396,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8921682834625244,0.7236931324005127,0.5094513297080994,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.774536669254303,0.4661854207515716,0.449328064918518,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.626739501953125,0.2408957481384277,1.1266000270843506,284.994873046875,284.95001220703125,304.23291015625,294.6800537109375,298.98388671875,297.1856384277344,284.99786376953125,1.0,0.7638729214668274,0.3410416841506958,0.3410416841506958,1.0,1.0,-3.774977684020996,0.9609793424606324,2.813998222351074,0.1087630316615104,0.9061562418937684,0.9061562418937684,0.0,343.2187805175781,325.0,68636.4921875,0.0,5284.05517578125,1.0,278.4027404785156,282.8216857910156,297.6514892578125,302.0081481933594,293.1499938964844,293.1499938964844,278.45001220703125,38213.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116106033325196,1.0,0.0,0.0,3.703172445297241,3.703197479248047,9.1504227839323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.4248046875,0.0,1609.9346923828125,1895.4371337890625,0.0,3511.544677734375,0.9200176000595092,1.0,0.0,3.0,1.0,0.0
17944560,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7706397175788879,0.4534288048744201,0.4151363670825958,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8741118907928467,0.6715406775474548,0.6415391564369202,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8964537382125854,0.7251092195510864,0.510185182094574,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7778016328811646,0.466474175453186,0.4492768049240112,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6291148066520691,0.2411123067140579,1.1261292695999146,285.01129150390625,284.95001220703125,304.2138977050781,294.6791381835937,298.9804382324219,297.1893615722656,285.0113830566406,1.0,0.7609723806381226,0.3408364951610565,0.3408364951610565,1.0,1.0,-3.7741754055023193,0.9600496292114258,2.8141257762908936,0.1080617532134056,0.9357089996337892,0.9357089996337892,0.0,336.9949645996094,313.0,68547.1953125,0.0,5241.4931640625,1.0,278.4434814453125,282.8418884277344,297.6571655273437,302.0466613769531,293.1499938964844,293.1499938964844,278.1499938964844,35054.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095617532730104,1.0,0.0,0.0,3.723954200744629,3.723978757858277,9.253413395526876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.9560546875,0.0,1609.796875,1895.4371337890625,0.0,3492.536376953125,0.9207891821861268,1.0,0.0,3.0,1.0,0.0
17944620,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7761951088905334,0.4522347450256347,0.4139896929264068,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8804327249526978,0.6697282791137695,0.6397592425346375,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.904430627822876,0.7263921499252319,0.511054277420044,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7839189767837524,0.4661672711372375,0.4488039016723633,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6335916519165039,0.2410844564437866,1.1245707273483276,284.8831787109375,284.95001220703125,304.1756896972656,294.677490234375,298.9653625488281,297.1861877441406,284.8836669921875,1.0,0.7550325989723206,0.3404261171817779,0.3404261171817779,1.0,1.0,-3.7692675590515137,0.9571949243545532,2.812072515487671,0.1066685318946838,0.829939067363739,0.829939067363739,0.0,325.3221130371094,301.0,69462.265625,0.0,5151.4697265625,1.0,278.1567687988281,282.69342041015625,297.6937561035156,302.20965576171875,293.1499938964844,293.1499938964844,278.45001220703125,43493.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158602356910706,1.0,0.0,0.0,3.6589300632476807,3.658955574035645,8.93308595095732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.115234375,0.0,1599.3309326171875,1895.4371337890625,0.0,3550.906005859375,0.9160947799682616,1.0,0.0,3.0,1.0,0.0
17944680,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7761951088905334,0.4522347450256347,0.4139896929264068,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8804327249526978,0.6697282791137695,0.6397592425346375,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.904430627822876,0.7263921499252319,0.511054277420044,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7839189767837524,0.4661672711372375,0.4488039016723633,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6335916519165039,0.2410844564437866,1.1245707273483276,284.8831787109375,284.95001220703125,304.1756896972656,294.677490234375,298.9653625488281,297.1861877441406,284.8836669921875,1.0,0.7550325989723206,0.3404261171817779,0.3404261171817779,1.0,1.0,-3.7692675590515137,0.9571949243545532,2.812072515487671,0.1066685318946838,0.829939067363739,0.829939067363739,0.0,325.3221130371094,301.0,69462.265625,0.0,5151.4697265625,1.0,278.1567687988281,282.69342041015625,297.6937561035156,302.20965576171875,293.1499938964844,293.1499938964844,278.45001220703125,43493.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158602356910706,1.0,0.0,0.0,3.6589300632476807,3.658955574035645,8.93308595095732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.115234375,0.0,1599.3309326171875,1895.4371337890625,0.0,3550.906005859375,0.9160947799682616,1.0,0.0,3.0,1.0,0.0
17944740,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7825334668159485,0.4520452618598938,0.4130298793315887,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8875657916069031,0.6688578128814697,0.6381142139434814,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9138419032096864,0.7288801074028015,0.5121122598648071,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7907385230064392,0.4665069282054901,0.4483887851238251,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.638578474521637,0.2413962483406067,1.1229896545410156,285.01373291015625,284.95001220703125,304.1373596191406,294.67608642578125,298.9562072753906,297.1908569335937,285.01385498046875,1.0,0.7489925026893616,0.3400157392024994,0.3400157392024994,1.0,1.0,-3.764992713928223,0.9545436501502992,2.8104491233825684,0.1050433814525604,0.9331061840057372,0.9331061840057372,0.0,313.2343444824219,289.0,68299.9296875,0.0,5060.919921875,1.0,278.44317626953125,282.849853515625,297.6544189453125,302.0278015136719,293.1499938964844,293.1499938964844,278.1499938964844,34877.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908549964427948,1.0,0.0,0.0,3.7034878730773926,3.703512191772461,9.151981430477464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.615234375,0.0,1584.972412109375,1895.4371337890625,0.0,3483.141845703125,0.9159916043281556,1.0,0.0,3.0,1.0,0.0
17944800,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7825334668159485,0.4520452618598938,0.4130298793315887,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8875657916069031,0.6688578128814697,0.6381142139434814,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9138419032096864,0.7288801074028015,0.5121122598648071,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7907385230064392,0.4665069282054901,0.4483887851238251,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.638578474521637,0.2413962483406067,1.1229896545410156,285.01373291015625,284.95001220703125,304.1373596191406,294.67608642578125,298.9562072753906,297.1908569335937,285.01385498046875,1.0,0.7489925026893616,0.3400157392024994,0.3400157392024994,1.0,1.0,-3.764992713928223,0.9545436501502992,2.8104491233825684,0.1050433814525604,0.9331061840057372,0.9331061840057372,0.0,313.2343444824219,289.0,68299.9296875,0.0,5060.919921875,1.0,278.44317626953125,282.849853515625,297.6544189453125,302.0278015136719,293.1499938964844,293.1499938964844,278.1499938964844,34877.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908549964427948,1.0,0.0,0.0,3.7034878730773926,3.703512191772461,9.151981430477464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.615234375,0.0,1584.972412109375,1895.4371337890625,0.0,3483.141845703125,0.9159916043281556,1.0,0.0,3.0,1.0,0.0
17944860,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7889971733093262,0.4508664011955261,0.4118916094303131,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.894904375076294,0.667057454586029,0.6363400220870972,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9238994121551514,0.7301353216171265,0.5129594206809998,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7977520823478699,0.4662024676799774,0.4479148387908935,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.643839955329895,0.241406574845314,1.1215927600860596,284.8856201171875,284.95001220703125,304.098876953125,294.6749267578125,298.9411926269531,297.18768310546875,284.8860778808594,1.0,0.7429655194282532,0.3396136462688446,0.3396136462688446,1.0,1.0,-3.760268688201904,0.9517754912376404,2.808493137359619,0.1036752462387085,0.829143226146698,0.829143226146698,0.0,301.50445556640625,277.0,69221.0,0.0,4971.51708984375,1.0,278.1568908691406,282.7013854980469,297.69146728515625,302.19171142578125,293.1499938964844,293.1499938964844,278.45001220703125,43176.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91489839553833,1.0,0.0,0.0,3.640014171600342,3.640039205551148,8.840959822009609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.96875,0.0,1575.6395263671875,1895.4371337890625,0.0,3542.005126953125,0.9115422368049622,1.0,0.0,3.0,1.0,0.0
17944920,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7889971733093262,0.4508664011955261,0.4118916094303131,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.894904375076294,0.667057454586029,0.6363400220870972,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9238994121551514,0.7301353216171265,0.5129594206809998,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7977520823478699,0.4662024676799774,0.4479148387908935,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.643839955329895,0.241406574845314,1.1215927600860596,284.8856201171875,284.95001220703125,304.098876953125,294.6749267578125,298.9411926269531,297.18768310546875,284.8860778808594,1.0,0.7429655194282532,0.3396136462688446,0.3396136462688446,1.0,1.0,-3.760268688201904,0.9517754912376404,2.808493137359619,0.1036752462387085,0.829143226146698,0.829143226146698,0.0,301.50445556640625,277.0,69221.0,0.0,4971.51708984375,1.0,278.1568908691406,282.7013854980469,297.69146728515625,302.19171142578125,293.1499938964844,293.1499938964844,278.45001220703125,43176.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91489839553833,1.0,0.0,0.0,3.640014171600342,3.640039205551148,8.840959822009609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.96875,0.0,1575.6395263671875,1895.4371337890625,0.0,3542.005126953125,0.9115422368049622,1.0,0.0,3.0,1.0,0.0
17944980,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7963322997093201,0.4506770670413971,0.4109356105327606,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.903153657913208,0.6661839485168457,0.6346961855888367,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9352200627326964,0.7325934171676636,0.5139966011047363,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8055368661880493,0.4665348827838897,0.4474951326847076,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6497765183448792,0.2417475432157516,1.120149850845337,285.0147705078125,284.95001220703125,304.060302734375,294.67401123046875,298.9319763183594,297.1921691894531,285.0148620605469,1.0,0.7368471026420593,0.3392115533351898,0.3392115533351898,1.0,1.0,-3.7561354637146,0.9491986632347108,2.8069369792938232,0.1020711436867713,0.932427167892456,0.932427167892456,0.0,289.3959655761719,265.0,68075.3359375,0.0,4881.6611328125,1.0,278.44287109375,282.8563232421875,297.6525573730469,302.0113830566406,293.1499938964844,293.1499938964844,278.1499938964844,34603.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90761536359787,1.0,0.0,0.0,3.685692310333252,3.685716390609741,9.064241339729052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.638671875,0.0,1562.6888427734375,1895.4371337890625,0.0,3474.4599609375,0.9116794466972352,1.0,0.0,3.0,1.0,0.0
17945040,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7963322997093201,0.4506770670413971,0.4109356105327606,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.903153657913208,0.6661839485168457,0.6346961855888367,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9352200627326964,0.7325934171676636,0.5139966011047363,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8055368661880493,0.4665348827838897,0.4474951326847076,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6497765183448792,0.2417475432157516,1.120149850845337,285.0147705078125,284.95001220703125,304.060302734375,294.67401123046875,298.9319763183594,297.1921691894531,285.0148620605469,1.0,0.7368471026420593,0.3392115533351898,0.3392115533351898,1.0,1.0,-3.7561354637146,0.9491986632347108,2.8069369792938232,0.1020711436867713,0.932427167892456,0.932427167892456,0.0,289.3959655761719,265.0,68075.3359375,0.0,4881.6611328125,1.0,278.44287109375,282.8563232421875,297.6525573730469,302.0113830566406,293.1499938964844,293.1499938964844,278.1499938964844,34603.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90761536359787,1.0,0.0,0.0,3.685692310333252,3.685716390609741,9.064241339729052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.638671875,0.0,1562.6888427734375,1895.4371337890625,0.0,3474.4599609375,0.9116794466972352,1.0,0.0,3.0,1.0,0.0
17945100,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8003844022750854,0.4502450823783874,0.4105870723724365,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.907845377922058,0.6654506921768188,0.6340360641479492,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9412938356399536,0.7333841323852539,0.5146166682243347,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8097283840179443,0.4665077328681946,0.4474168121814728,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6531276702880859,0.2418479323387146,1.1199122667312622,284.8966979980469,284.95001220703125,304.0409545898437,294.6736755371094,298.9255676269531,297.19195556640625,284.8930969238281,1.0,0.733875572681427,0.3390105068683624,0.3390105068683624,1.0,1.0,-3.755294799804688,0.9482719898223876,2.8070228099823,0.1014965698122978,0.8567252159118652,0.8567252159118652,0.0,283.284423828125,265.0,69129.1015625,0.0,4839.98876953125,1.0,278.1971435546875,282.7178039550781,297.697509765625,302.2275390625,293.1499938964844,293.1499938964844,278.1499938964844,38303.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912455439567566,1.0,0.0,0.0,3.663950920104981,3.663975477218628,8.957619002103456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.794921875,0.0,1566.0439453125,1895.4371337890625,0.0,3519.377197265625,0.9108690619468688,1.0,0.0,3.0,1.0,0.0
17945160,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8038327693939209,0.4495070874691009,0.4098030924797058,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.912116765975952,0.6643885970115662,0.6329238414764404,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9465955495834352,0.7338225245475769,0.514826238155365,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8133151531219482,0.4662258923053741,0.4470154941082001,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6561135649681091,0.2417860776185989,1.1188750267028809,284.8861694335937,284.95001220703125,304.0216064453125,294.6733703613281,298.9170227050781,297.1889953613281,284.8866882324219,1.0,0.7307454943656921,0.3388264179229736,0.3388264179229736,1.0,1.0,-3.751539707183838,0.9465274214744568,2.8050122261047363,0.1007421761751174,0.8288955092430115,0.8288955092430115,0.0,277.6542663574219,253.0,69001.3046875,0.0,4792.98095703125,1.0,278.1569519042969,282.7075500488281,297.6903686523437,302.1767272949219,293.1499938964844,293.1499938964844,278.45001220703125,42853.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913997232913971,1.0,0.0,0.0,3.6235549449920654,3.623579978942871,8.761188041717105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.1708984375,0.0,1554.849609375,1895.4371337890625,0.0,3533.661376953125,0.907515287399292,1.0,0.0,3.0,1.0,0.0
17945220,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8121386170387268,0.4493118524551391,0.408842384815216,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9228325486183168,0.6635060906410217,0.6312728524208069,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9587369561195374,0.7362512946128845,0.5158398747444153,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8216269016265869,0.4665462374687195,0.4465848207473755,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6633153557777405,0.2421493083238601,1.1175363063812256,285.0148010253906,284.95001220703125,303.9828491210937,294.67303466796875,298.90789794921875,297.1932678222656,285.014892578125,1.0,0.7245514392852783,0.3384582698345184,0.3384582698345184,1.0,1.0,-3.747476100921631,0.9440889954566956,2.80338716506958,0.0992302671074867,0.9319218993186952,0.9319218993186952,0.0,265.5509948730469,241.0,67872.5,0.0,4703.75537109375,1.0,278.44293212890625,282.86181640625,297.6515197753906,301.9970703125,293.1499938964844,293.1499938964844,278.1499938964844,34337.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067140817642212,1.0,0.0,0.0,3.6701548099517822,3.670178651809693,8.987979072117014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10844.95703125,0.0,1543.19873046875,1895.4371337890625,0.0,3466.084228515625,0.9078804850578308,1.0,0.0,3.0,1.0,0.0
17945280,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8121386170387268,0.4493118524551391,0.408842384815216,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9228325486183168,0.6635060906410217,0.6312728524208069,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9587369561195374,0.7362512946128845,0.5158398747444153,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8216269016265869,0.4665462374687195,0.4465848207473755,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6633153557777405,0.2421493083238601,1.1175363063812256,285.0148010253906,284.95001220703125,303.9828491210937,294.67303466796875,298.90789794921875,297.1932678222656,285.014892578125,1.0,0.7245514392852783,0.3384582698345184,0.3384582698345184,1.0,1.0,-3.747476100921631,0.9440889954566956,2.80338716506958,0.0992302671074867,0.9319218993186952,0.9319218993186952,0.0,265.5509948730469,241.0,67872.5,0.0,4703.75537109375,1.0,278.44293212890625,282.86181640625,297.6515197753906,301.9970703125,293.1499938964844,293.1499938964844,278.1499938964844,34337.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067140817642212,1.0,0.0,0.0,3.6701548099517822,3.670178651809693,8.987979072117014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10844.95703125,0.0,1543.19873046875,1895.4371337890625,0.0,3466.084228515625,0.9078804850578308,1.0,0.0,3.0,1.0,0.0
17945340,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8203242421150208,0.4481451213359833,0.4077101647853851,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.934212863445282,0.6617110371589661,0.6294977068901062,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9704444408416748,0.7374544739723206,0.5166513919830322,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8301588892936707,0.4662297666072845,0.4460966885089874,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.6710515022277832,0.2422113865613937,1.116364598274231,284.8862609863281,284.95001220703125,303.94403076171875,294.67303466796875,298.89306640625,297.1900329589844,284.8866577148437,1.0,0.7183760404586792,0.3380901217460632,0.3380901217460632,1.0,1.0,-3.742969036102295,0.9415091872215272,2.801459789276123,0.0979374945163726,0.8284667730331421,0.8284667730331421,0.0,253.8103790283203,229.0,68804.4765625,0.0,4615.7509765625,1.0,278.1571350097656,282.7130126953125,297.68994140625,302.16314697265625,293.1499938964844,293.1499938964844,278.45001220703125,42537.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131311774253844,1.0,0.0,0.0,3.609156608581543,3.6091814041137695,8.691700941199088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.935546875,0.0,1536.568603515625,1895.4371337890625,0.0,3525.639404296875,0.903959095478058,1.0,0.0,3.0,1.0,0.0
17945400,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8203242421150208,0.4481451213359833,0.4077101647853851,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.934212863445282,0.6617110371589661,0.6294977068901062,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9704444408416748,0.7374544739723206,0.5166513919830322,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8301588892936707,0.4662297666072845,0.4460966885089874,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.6710515022277832,0.2422113865613937,1.116364598274231,284.8862609863281,284.95001220703125,303.94403076171875,294.67303466796875,298.89306640625,297.1900329589844,284.8866577148437,1.0,0.7183760404586792,0.3380901217460632,0.3380901217460632,1.0,1.0,-3.742969036102295,0.9415091872215272,2.801459789276123,0.0979374945163726,0.8284667730331421,0.8284667730331421,0.0,253.8103790283203,229.0,68804.4765625,0.0,4615.7509765625,1.0,278.1571350097656,282.7130126953125,297.68994140625,302.16314697265625,293.1499938964844,293.1499938964844,278.45001220703125,42537.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131311774253844,1.0,0.0,0.0,3.609156608581543,3.6091814041137695,8.691700941199088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.935546875,0.0,1536.568603515625,1895.4371337890625,0.0,3525.639404296875,0.903959095478058,1.0,0.0,3.0,1.0,0.0
17945460,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8294946551322937,0.4479467570781708,0.4067496359348297,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9469281435012816,0.6608224511146545,0.6278440952301025,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9824478030204772,0.7398625612258911,0.5176504254341125,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8398361206054688,0.4665408432483673,0.4456585645675659,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.679875373840332,0.242595687508583,1.115123987197876,285.0141906738281,284.95001220703125,303.9052124023437,294.6733093261719,298.8841552734375,297.1941833496094,285.0142517089844,1.0,0.7121062278747559,0.3377694189548492,0.3377694189548492,1.0,1.0,-3.7389941215515137,0.9392540454864502,2.7997400760650635,0.0965525656938552,0.9306864142417908,0.9306864142417908,0.0,241.7058563232422,217.0,67684.0625,0.0,4527.15625,1.0,278.4428100585937,282.8665771484375,297.6517333984375,301.9849548339844,293.1499938964844,293.1499938964844,278.1499938964844,34154.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058405160903932,1.0,0.0,0.0,3.655927658081055,3.655951499938965,8.918431717575004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.677734375,0.0,1525.9423828125,1895.4371337890625,0.0,3457.962890625,0.9044726490974426,1.0,0.0,3.0,1.0,0.0
17945520,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8294946551322937,0.4479467570781708,0.4067496359348297,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9469281435012816,0.6608224511146545,0.6278440952301025,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9824478030204772,0.7398625612258911,0.5176504254341125,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8398361206054688,0.4665408432483673,0.4456585645675659,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.679875373840332,0.242595687508583,1.115123987197876,285.0141906738281,284.95001220703125,303.9052124023437,294.6733093261719,298.8841552734375,297.1941833496094,285.0142517089844,1.0,0.7121062278747559,0.3377694189548492,0.3377694189548492,1.0,1.0,-3.7389941215515137,0.9392540454864502,2.7997400760650635,0.0965525656938552,0.9306864142417908,0.9306864142417908,0.0,241.7058563232422,217.0,67684.0625,0.0,4527.15625,1.0,278.4428100585937,282.8665771484375,297.6517333984375,301.9849548339844,293.1499938964844,293.1499938964844,278.1499938964844,34154.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058405160903932,1.0,0.0,0.0,3.655927658081055,3.655951499938965,8.918431717575004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.677734375,0.0,1525.9423828125,1895.4371337890625,0.0,3457.962890625,0.9044726490974426,1.0,0.0,3.0,1.0,0.0
17945580,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8391625285148621,0.4467862248420715,0.405620127916336,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9597269892692566,0.659031093120575,0.6260689496994019,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9936028122901917,0.7410477995872498,0.5184494256973267,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8502756953239441,0.4662207663059234,0.4451650381088257,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6893655061721802,0.2426811009645462,1.1140514612197876,284.8860778808594,284.95001220703125,303.8663635253906,294.6739501953125,298.8696594238281,297.19097900390625,284.8865051269531,1.0,0.7058573365211487,0.3374486863613128,0.3374486863613128,1.0,1.0,-3.734588146209717,0.9368664026260376,2.7977216243743896,0.0953882187604904,0.8273406028747559,0.8273406028747559,0.0,229.96180725097656,220.0,68616.9609375,0.0,4439.8173828125,1.0,278.1572265625,282.7182312011719,297.69091796875,302.1519775390625,293.1499938964844,293.1499938964844,278.45001220703125,42369.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122706055641174,1.0,0.0,0.0,3.5952866077423096,3.595311403274536,8.625024747743737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.7783203125,0.0,1520.087646484375,1895.4371337890625,0.0,3517.663818359375,0.9006946086883545,1.0,0.0,3.0,1.0,0.0
17945640,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8391625285148621,0.4467862248420715,0.405620127916336,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9597269892692566,0.659031093120575,0.6260689496994019,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9936028122901917,0.7410477995872498,0.5184494256973267,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8502756953239441,0.4662207663059234,0.4451650381088257,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6893655061721802,0.2426811009645462,1.1140514612197876,284.8860778808594,284.95001220703125,303.8663635253906,294.6739501953125,298.8696594238281,297.19097900390625,284.8865051269531,1.0,0.7058573365211487,0.3374486863613128,0.3374486863613128,1.0,1.0,-3.734588146209717,0.9368664026260376,2.7977216243743896,0.0953882187604904,0.8273406028747559,0.8273406028747559,0.0,229.96180725097656,220.0,68616.9609375,0.0,4439.8173828125,1.0,278.1572265625,282.7182312011719,297.69091796875,302.1519775390625,293.1499938964844,293.1499938964844,278.45001220703125,42369.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122706055641174,1.0,0.0,0.0,3.5952866077423096,3.595311403274536,8.625024747743737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.7783203125,0.0,1520.087646484375,1895.4371337890625,0.0,3517.663818359375,0.9006946086883545,1.0,0.0,3.0,1.0,0.0
17945700,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8415560126304626,0.4465389847755432,0.4050338864326477,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9627192616462708,0.6584302186965942,0.625134289264679,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9963890314102172,0.7420762181282043,0.518823504447937,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.852996289730072,0.4662529528141022,0.4448976218700409,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6918447613716125,0.2428028583526611,1.113599419593811,284.9989013671875,284.95001220703125,303.8469543457031,294.67437744140625,298.8642272949219,297.19171142578125,285.001953125,1.0,0.7043817639350891,0.3372883200645447,0.3372883200645447,1.0,1.0,-3.732331991195679,0.9356651902198792,2.796666622161865,0.0946120247244834,0.8996397852897644,0.8996397852897644,0.0,226.963607788086,220.0,67588.8203125,0.0,4414.42138671875,1.0,278.4007263183594,282.8524780273437,297.6463623046875,301.934814453125,293.1499938964844,293.1499938964844,278.45001220703125,37147.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90702885389328,1.0,0.0,0.0,3.619654893875122,3.6196789741516113,8.74233933245705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.8212890625,0.0,1508.182861328125,1895.4371337890625,0.0,3469.01025390625,0.9001259803771973,1.0,0.0,3.0,1.0,0.0
17945760,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8435044884681702,0.446563184261322,0.4049084782600403,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9649792313575744,0.6581273674964905,0.6246820092201233,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.998566210269928,0.7434290051460266,0.5195643901824951,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8551682233810425,0.4665132462978363,0.4449902474880218,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6938511729240417,0.2430714815855026,1.1141788959503174,285.01544189453125,284.95001220703125,303.8275451660156,294.6749267578125,298.86090087890625,297.19488525390625,285.0155639648437,1.0,0.7036246061325073,0.3371373414993286,0.3371373414993286,1.0,1.0,-3.7333242893218994,0.9354599714279176,2.7978644371032715,0.0941597744822502,0.9306128025054932,0.9306128025054932,0.0,224.9544372558593,223.0,67538.390625,0.0,4404.38818359375,1.0,278.4428100585937,282.8724365234375,297.6532287597656,301.9760131835937,293.1499938964844,293.1499938964844,278.1499938964844,33931.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049944281578064,1.0,0.0,0.0,3.643263339996338,3.643286943435669,8.856750923769141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.37890625,0.0,1510.240234375,1895.4371337890625,0.0,3450.09375,0.9013695120811462,1.0,0.0,3.0,1.0,0.0
17945820,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8436757922172546,0.4453232884407043,0.4041280448436737,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9650933146476746,0.6562865376472473,0.6232975125312805,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9990000128746032,0.7446802258491516,0.5201014280319214,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8558143377304077,0.4661307334899902,0.4448772668838501,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6946623921394348,0.2431057244539261,1.114975094795227,284.8887634277344,284.95001220703125,303.7887268066406,294.6762390136719,298.8467712402344,297.1915283203125,284.8892517089844,1.0,0.7031859159469604,0.3368354141712188,0.3368354141712188,1.0,1.0,-3.73220467567444,0.9341191053390504,2.7980856895446777,0.0932371765375137,0.8296156525611877,0.8296156525611877,0.0,224.2232360839844,226.0,68524.5078125,0.0,4396.6025390625,1.0,278.1573181152344,282.7244873046875,297.6938781738281,302.1476135253906,293.1499938964844,293.1499938964844,278.45001220703125,41870.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115580916404724,1.0,0.0,0.0,3.5855839252471924,3.5856082439422607,8.578533652325859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.951171875,0.0,1505.8287353515625,1895.4371337890625,0.0,3511.05810546875,0.89794921875,1.0,0.0,3.0,1.0,0.0
