time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945880,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8436757922172546,0.4453232884407043,0.4041280448436737,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9650933146476746,0.6562865376472473,0.6232975125312805,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9990000128746032,0.7446802258491516,0.5201014280319214,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8558143377304077,0.4661307334899902,0.4448772668838501,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6946623921394348,0.2431057244539261,1.114975094795227,284.8887634277344,284.95001220703125,303.7887268066406,294.6762390136719,298.8467712402344,297.1915283203125,284.8892517089844,1.0,0.7031859159469604,0.3368354141712188,0.3368354141712188,1.0,1.0,-3.73220467567444,0.9341191053390504,2.7980856895446777,0.0932371765375137,0.8296156525611877,0.8296156525611877,0.0,224.2232360839844,226.0,68524.5078125,0.0,4396.6025390625,1.0,278.1573181152344,282.7244873046875,297.6938781738281,302.1476135253906,293.1499938964844,293.1499938964844,278.45001220703125,41870.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115580916404724,1.0,0.0,0.0,3.5855839252471924,3.5856082439422607,8.578533652325859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.951171875,0.0,1505.8287353515625,1895.4371337890625,0.0,3511.05810546875,0.89794921875,1.0,0.0,3.0,1.0,0.0
17945940,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8425325751304626,0.4449852705001831,0.403531402349472,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9635287523269652,0.6552989482879639,0.6220628023147583,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.7469912171363831,0.5214783549308777,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8550123572349548,0.4663294851779938,0.4448436498641968,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6941511034965515,0.2434049099683761,1.1157891750335691,285.0183410644531,284.95001220703125,303.75,294.677978515625,298.83758544921875,297.1944885253906,285.0184936523437,1.0,0.7036738395690918,0.3365334868431091,0.3365334868431091,1.0,1.0,-3.7325868606567374,0.933236002922058,2.79935073852539,0.0921758338809013,0.9349824786186218,0.9349824786186218,0.0,224.98434448242188,229.0,67477.734375,0.0,4402.53857421875,1.0,278.442626953125,282.8782653808594,297.6572570800781,301.97576904296875,293.1499938964844,293.1499938964844,278.1499938964844,33502.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044504761695862,1.0,0.0,0.0,3.634985208511353,3.635008811950684,8.816548415779835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.9765625,0.0,1497.919677734375,1895.4371337890625,0.0,3445.033203125,0.8990067839622498,1.0,0.0,3.0,1.0,0.0
17946000,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8425325751304626,0.4449852705001831,0.403531402349472,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9635287523269652,0.6552989482879639,0.6220628023147583,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.7469912171363831,0.5214783549308777,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8550123572349548,0.4663294851779938,0.4448436498641968,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6941511034965515,0.2434049099683761,1.1157891750335691,285.0183410644531,284.95001220703125,303.75,294.677978515625,298.83758544921875,297.1944885253906,285.0184936523437,1.0,0.7036738395690918,0.3365334868431091,0.3365334868431091,1.0,1.0,-3.7325868606567374,0.933236002922058,2.79935073852539,0.0921758338809013,0.9349824786186218,0.9349824786186218,0.0,224.98434448242188,229.0,67477.734375,0.0,4402.53857421875,1.0,278.442626953125,282.8782653808594,297.6572570800781,301.97576904296875,293.1499938964844,293.1499938964844,278.1499938964844,33502.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044504761695862,1.0,0.0,0.0,3.634985208511353,3.635008811950684,8.816548415779835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.9765625,0.0,1497.919677734375,1895.4371337890625,0.0,3445.033203125,0.8990067839622498,1.0,0.0,3.0,1.0,0.0
17946060,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8397920727729797,0.4434801936149597,0.4026784300804138,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9600371718406676,0.6532111167907715,0.6206230521202087,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9981786608695984,0.7477946281433105,0.52311110496521,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8526250720024109,0.465687483549118,0.444664865732193,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.6922289133071899,0.2431704252958297,1.1162505149841309,284.8892517089844,284.95001220703125,303.7111511230469,294.6802673339844,298.82086181640625,297.18798828125,284.8895874023437,1.0,0.7046725153923035,0.3361752033233642,0.3361752033233642,1.0,1.0,-3.73213791847229,0.931914210319519,2.800223588943481,0.0911248922348022,0.833953857421875,0.833953857421875,0.0,227.1905975341797,232.0,68493.203125,0.0,4415.3642578125,1.0,278.1573791503906,282.7278137207031,297.6985778808594,302.1502990722656,293.1499938964844,293.1499938964844,278.45001220703125,41143.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111339449882508,1.0,0.0,0.0,3.581593513488769,3.581617832183838,8.559451316614286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.1796875,0.0,1496.149169921875,1895.4371337890625,0.0,3507.124267578125,0.8961743116378784,1.0,0.0,3.0,1.0,0.0
17946120,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8397920727729797,0.4434801936149597,0.4026784300804138,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9600371718406676,0.6532111167907715,0.6206230521202087,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9981786608695984,0.7477946281433105,0.52311110496521,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8526250720024109,0.465687483549118,0.444664865732193,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.6922289133071899,0.2431704252958297,1.1162505149841309,284.8892517089844,284.95001220703125,303.7111511230469,294.6802673339844,298.82086181640625,297.18798828125,284.8895874023437,1.0,0.7046725153923035,0.3361752033233642,0.3361752033233642,1.0,1.0,-3.73213791847229,0.931914210319519,2.800223588943481,0.0911248922348022,0.833953857421875,0.833953857421875,0.0,227.1905975341797,232.0,68493.203125,0.0,4415.3642578125,1.0,278.1573791503906,282.7278137207031,297.6985778808594,302.1502990722656,293.1499938964844,293.1499938964844,278.45001220703125,41143.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111339449882508,1.0,0.0,0.0,3.581593513488769,3.581617832183838,8.559451316614286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.1796875,0.0,1496.149169921875,1895.4371337890625,0.0,3507.124267578125,0.8961743116378784,1.0,0.0,3.0,1.0,0.0
17946180,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8363677859306335,0.442652553319931,0.4017682671546936,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9555400013923644,0.6517292261123657,0.6190622448921204,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9960302710533142,0.7495023608207703,0.5240947008132935,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8494387269020081,0.4653780460357666,0.4442906975746155,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6893718242645264,0.2429214864969253,1.1152979135513306,285.0148010253906,284.95001220703125,303.6720275878906,294.683349609375,298.80712890625,297.1858215332031,285.0147705078125,1.0,0.7056031823158264,0.3358169198036194,0.3358169198036194,1.0,1.0,-3.728753328323364,0.9297256469726562,2.799027681350708,0.0895598605275154,0.935604989528656,0.935604989528656,0.0,229.979721069336,235.0,67380.0546875,0.0,4423.728515625,1.0,278.4424743652344,282.8791809082031,297.6623229980469,301.9759826660156,293.1499938964844,293.1499938964844,278.1499938964844,33314.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039691686630248,1.0,0.0,0.0,3.6290438175201416,3.6290671825408936,8.787750971350761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.76953125,0.0,1489.998779296875,1895.4371337890625,0.0,3440.553955078125,0.8974470496177673,1.0,0.0,3.0,1.0,0.0
17946240,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8363677859306335,0.442652553319931,0.4017682671546936,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9555400013923644,0.6517292261123657,0.6190622448921204,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9960302710533142,0.7495023608207703,0.5240947008132935,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8494387269020081,0.4653780460357666,0.4442906975746155,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6893718242645264,0.2429214864969253,1.1152979135513306,285.0148010253906,284.95001220703125,303.6720275878906,294.683349609375,298.80712890625,297.1858215332031,285.0147705078125,1.0,0.7056031823158264,0.3358169198036194,0.3358169198036194,1.0,1.0,-3.728753328323364,0.9297256469726562,2.799027681350708,0.0895598605275154,0.935604989528656,0.935604989528656,0.0,229.979721069336,235.0,67380.0546875,0.0,4423.728515625,1.0,278.4424743652344,282.8791809082031,297.6623229980469,301.9759826660156,293.1499938964844,293.1499938964844,278.1499938964844,33314.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039691686630248,1.0,0.0,0.0,3.6290438175201416,3.6290671825408936,8.787750971350761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.76953125,0.0,1489.998779296875,1895.4371337890625,0.0,3440.553955078125,0.8974470496177673,1.0,0.0,3.0,1.0,0.0
17946300,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8347296714782715,0.4418603479862213,0.4013901650905609,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.953326940536499,0.6506445407867432,0.6183815002441406,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9949829578399658,0.7498888373374939,0.5246680378913879,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.847912073135376,0.4649706184864044,0.4441702663898468,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.687976598739624,0.2426448613405227,1.114903450012207,284.8957824707031,284.95001220703125,303.6523742675781,294.6851501464844,298.79833984375,297.1821594238281,284.8918762207031,1.0,0.7061305642127991,0.3356377780437469,0.3356377780437469,1.0,1.0,-3.727555990219116,0.9287742972373962,2.7987818717956543,0.0889290869235992,0.8592615127563477,0.8592615127563477,0.0,231.41717529296875,235.0,68423.1875,0.0,4429.54931640625,1.0,278.1984558105469,282.7402648925781,297.70916748046875,302.19305419921875,293.1499938964844,293.1499938964844,278.1499938964844,36885.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088058471679688,1.0,0.0,0.0,3.610228300094605,3.610252141952514,8.696862892065838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.2275390625,0.0,1495.9244384765625,1895.4371337890625,0.0,3485.518310546875,0.8972153663635254,1.0,0.0,3.0,1.0,0.0
17946360,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8322038054466248,0.4407294988632202,0.4005581140518188,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9500160813331604,0.6491982936859131,0.6172283887863159,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9931240677833556,0.7498785257339478,0.5248055458068848,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8455533385276794,0.4642723202705383,0.4436969459056854,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6857979893684387,0.2421602755784988,1.1135077476501465,284.882080078125,284.95001220703125,303.6326599121094,294.6871337890625,298.78729248046875,297.1756591796875,284.8824768066406,1.0,0.7064743041992188,0.3354897797107696,0.3354897797107696,1.0,1.0,-3.723090171813965,0.9269490242004396,2.7961411476135254,0.0881375521421432,0.8283911943435669,0.8283911943435669,0.0,233.3706970214844,238.0,68289.984375,0.0,4429.54931640625,1.0,278.15740966796875,282.7274169921875,297.7041931152344,302.1451416015625,293.1499938964844,293.1499938964844,278.45001220703125,41588.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103533625602722,1.0,0.0,0.0,3.5711123943328857,3.571136713027954,8.509427971148398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.8408203125,0.0,1488.072509765625,1895.4371337890625,0.0,3499.883056640625,0.8943910002708435,1.0,0.0,3.0,1.0,0.0
17946420,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8283928632736206,0.4396389126777649,0.399404227733612,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9447652101516724,0.6474260687828064,0.6153868436813354,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9904557466506958,0.7513630390167236,0.5256260633468628,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8419666886329651,0.4636636972427368,0.4430295526981354,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6823366284370422,0.2415632754564285,1.110917329788208,285.0059509277344,284.95001220703125,303.59307861328125,294.6915283203125,298.7725830078125,297.1720886230469,285.0058898925781,1.0,0.7071473598480225,0.3351938128471374,0.3351938128471374,1.0,1.0,-3.716542959213257,0.92403382062912,2.792509078979492,0.0864589512348175,0.9236776828765868,0.9236776828765868,0.0,236.47384643554688,241.0,67128.015625,0.0,4431.0849609375,1.0,278.4425048828125,282.8780822753906,297.6685791015625,301.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,33844.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902790367603302,1.0,0.0,0.0,3.6163487434387207,3.6163718700408936,8.72637542670418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.7861328125,0.0,1480.0743408203125,1895.4371337890625,0.0,3429.580810546875,0.895220935344696,1.0,0.0,3.0,1.0,0.0
17946480,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8283928632736206,0.4396389126777649,0.399404227733612,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9447652101516724,0.6474260687828064,0.6153868436813354,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9904557466506958,0.7513630390167236,0.5256260633468628,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8419666886329651,0.4636636972427368,0.4430295526981354,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6823366284370422,0.2415632754564285,1.110917329788208,285.0059509277344,284.95001220703125,303.59307861328125,294.6915283203125,298.7725830078125,297.1720886230469,285.0058898925781,1.0,0.7071473598480225,0.3351938128471374,0.3351938128471374,1.0,1.0,-3.716542959213257,0.92403382062912,2.792509078979492,0.0864589512348175,0.9236776828765868,0.9236776828765868,0.0,236.47384643554688,241.0,67128.015625,0.0,4431.0849609375,1.0,278.4425048828125,282.8780822753906,297.6685791015625,301.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,33844.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902790367603302,1.0,0.0,0.0,3.6163487434387207,3.6163718700408936,8.72637542670418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.7861328125,0.0,1480.0743408203125,1895.4371337890625,0.0,3429.580810546875,0.895220935344696,1.0,0.0,3.0,1.0,0.0
17946540,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8242015838623047,0.4375476539134979,0.3980255722999573,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9389702081680298,0.6447023153305054,0.6133526563644409,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9873090386390686,0.7515502572059631,0.52619868516922,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8380821347236633,0.4623549878597259,0.4422277510166168,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.678583025932312,0.2405624538660049,1.107967734336853,284.87847900390625,284.95001220703125,303.5532531738281,294.696533203125,298.7523803710937,297.1615295410156,284.8789367675781,1.0,0.7077528238296509,0.3348978161811828,0.3348978161811828,1.0,1.0,-3.7086238861083984,0.9207038283348083,2.7879202365875244,0.0849061012268066,0.8153354525566101,0.8153354525566101,0.0,239.9037475585937,244.0,67936.75,0.0,4430.8427734375,1.0,278.1575927734375,282.7323913574219,297.71148681640625,302.1305236816406,293.1499938964844,293.1499938964844,278.45001220703125,42932.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908820390701294,1.0,0.0,0.0,3.548728704452514,3.548753023147583,8.403088145314541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.3720703125,0.0,1473.8253173828125,1895.4371337890625,0.0,3485.653076171875,0.8911283016204834,1.0,0.0,3.0,1.0,0.0
17946600,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8242015838623047,0.4375476539134979,0.3980255722999573,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9389702081680298,0.6447023153305054,0.6133526563644409,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9873090386390686,0.7515502572059631,0.52619868516922,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8380821347236633,0.4623549878597259,0.4422277510166168,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.678583025932312,0.2405624538660049,1.107967734336853,284.87847900390625,284.95001220703125,303.5532531738281,294.696533203125,298.7523803710937,297.1615295410156,284.8789367675781,1.0,0.7077528238296509,0.3348978161811828,0.3348978161811828,1.0,1.0,-3.7086238861083984,0.9207038283348083,2.7879202365875244,0.0849061012268066,0.8153354525566101,0.8153354525566101,0.0,239.9037475585937,244.0,67936.75,0.0,4430.8427734375,1.0,278.1575927734375,282.7323913574219,297.71148681640625,302.1305236816406,293.1499938964844,293.1499938964844,278.45001220703125,42932.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908820390701294,1.0,0.0,0.0,3.548728704452514,3.548753023147583,8.403088145314541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.3720703125,0.0,1473.8253173828125,1895.4371337890625,0.0,3485.653076171875,0.8911283016204834,1.0,0.0,3.0,1.0,0.0
17946660,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8204618096351624,0.4363219738006592,0.3967567682266235,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9336880445480348,0.6427754759788513,0.6113711595535278,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9845468401908876,0.7528746724128723,0.5269150733947754,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8346199989318848,0.4615894556045532,0.4414128363132477,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6751123666763306,0.2397857010364532,1.1045411825180054,285.00054931640625,284.95001220703125,303.51324462890625,294.7019958496094,298.7382202148437,297.1581115722656,285.00048828125,1.0,0.7081966996192932,0.3347220122814178,0.3347220122814178,1.0,1.0,-3.700461387634277,0.917698860168457,2.782762289047241,0.0834318026900291,0.9064697623252868,0.9064697623252868,0.0,242.94650268554688,247.0,66766.40625,0.0,4427.4873046875,1.0,278.4423217773437,282.8815612792969,297.67755126953125,301.9527893066406,293.1499938964844,293.1499938964844,278.1499938964844,34707.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90093731880188,1.0,0.0,0.0,3.5938022136688232,3.593825340270996,8.617903404228855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.970703125,0.0,1462.0181884765625,1895.4371337890625,0.0,3412.320068359375,0.8911980986595154,1.0,0.0,3.0,1.0,0.0
17946720,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8204618096351624,0.4363219738006592,0.3967567682266235,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9336880445480348,0.6427754759788513,0.6113711595535278,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9845468401908876,0.7528746724128723,0.5269150733947754,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8346199989318848,0.4615894556045532,0.4414128363132477,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6751123666763306,0.2397857010364532,1.1045411825180054,285.00054931640625,284.95001220703125,303.51324462890625,294.7019958496094,298.7382202148437,297.1581115722656,285.00048828125,1.0,0.7081966996192932,0.3347220122814178,0.3347220122814178,1.0,1.0,-3.700461387634277,0.917698860168457,2.782762289047241,0.0834318026900291,0.9064697623252868,0.9064697623252868,0.0,242.94650268554688,247.0,66766.40625,0.0,4427.4873046875,1.0,278.4423217773437,282.8815612792969,297.67755126953125,301.9527893066406,293.1499938964844,293.1499938964844,278.1499938964844,34707.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90093731880188,1.0,0.0,0.0,3.5938022136688232,3.593825340270996,8.617903404228855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.970703125,0.0,1462.0181884765625,1895.4371337890625,0.0,3412.320068359375,0.8911980986595154,1.0,0.0,3.0,1.0,0.0
17946780,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8163273334503174,0.4341309368610382,0.3952721059322357,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9279559850692748,0.6399321556091309,0.6092075109481812,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9813119769096376,0.7529278993606567,0.5273823142051697,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.830885112285614,0.4601553380489349,0.4404793977737427,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6714122295379639,0.2386413067579269,1.1008931398391724,284.88043212890625,284.95001220703125,303.4730834960937,294.7079467773437,298.7188415527344,297.1479797363281,284.8809814453125,1.0,0.7086005210876465,0.3345462083816528,0.3345462083816528,1.0,1.0,-3.6911327838897705,0.9143522381782532,2.776780605316162,0.0821084752678871,0.8016291856765747,0.8016291856765747,0.0,246.311264038086,250.0,67484.6796875,0.0,4422.9150390625,1.0,278.1578063964844,282.7436218261719,297.72149658203125,302.11236572265625,293.1499938964844,293.1499938964844,278.45001220703125,44396.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067094922065736,1.0,0.0,0.0,3.516496419906616,3.516520738601685,8.251134318015829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.4541015625,0.0,1450.1744384765625,1895.4371337890625,0.0,3466.04150390625,0.8859023451805115,1.0,0.0,3.0,1.0,0.0
17946840,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8163273334503174,0.4341309368610382,0.3952721059322357,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9279559850692748,0.6399321556091309,0.6092075109481812,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9813119769096376,0.7529278993606567,0.5273823142051697,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.830885112285614,0.4601553380489349,0.4404793977737427,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6714122295379639,0.2386413067579269,1.1008931398391724,284.88043212890625,284.95001220703125,303.4730834960937,294.7079467773437,298.7188415527344,297.1479797363281,284.8809814453125,1.0,0.7086005210876465,0.3345462083816528,0.3345462083816528,1.0,1.0,-3.6911327838897705,0.9143522381782532,2.776780605316162,0.0821084752678871,0.8016291856765747,0.8016291856765747,0.0,246.311264038086,250.0,67484.6796875,0.0,4422.9150390625,1.0,278.1578063964844,282.7436218261719,297.72149658203125,302.11236572265625,293.1499938964844,293.1499938964844,278.45001220703125,44396.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067094922065736,1.0,0.0,0.0,3.516496419906616,3.516520738601685,8.251134318015829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.4541015625,0.0,1450.1744384765625,1895.4371337890625,0.0,3466.04150390625,0.8859023451805115,1.0,0.0,3.0,1.0,0.0
17946900,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8141151070594788,0.4333491623401642,0.3944098055362701,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9249419569969176,0.6387832760810852,0.6079735159873962,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9795473217964172,0.7533833384513855,0.5275121331214905,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8289043307304382,0.4596158862113952,0.4398808479309082,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6694269776344299,0.238127663731575,1.0985636711120603,284.9875793457031,284.95001220703125,303.45294189453125,294.7110595703125,298.7109375,297.1453552246094,284.9898986816406,1.0,0.7086817622184753,0.3344582915306091,0.3344582915306091,1.0,1.0,-3.685237407684326,0.9123196005821228,2.7729177474975586,0.0812124386429786,0.8677825927734375,0.8677825927734375,0.0,248.0179138183593,250.0,66458.7421875,0.0,4417.3994140625,1.0,278.3983154296875,282.8720397949219,297.6791687011719,301.8976745605469,293.1499938964844,293.1499938964844,278.45001220703125,38616.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010450839996338,1.0,0.0,0.0,3.542229413986206,3.542252779006958,8.372335855710844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.0712890625,0.0,1435.540283203125,1895.4371337890625,0.0,3413.32421875,0.8847091794013977,1.0,0.0,3.0,1.0,0.0
17946960,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8125960826873779,0.4327947199344635,0.3939157724380493,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.922802746295929,0.6378785371780396,0.6071187257766724,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9784875512123108,0.7541078925132751,0.5280088186264038,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8275457620620728,0.4592676162719726,0.4395565688610077,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6680092215538025,0.2377355992794037,1.0968987941741943,284.9994812011719,284.95001220703125,303.4327697753906,294.7142944335937,298.7050476074219,297.1449890136719,284.9993896484375,1.0,0.708878755569458,0.3344000279903412,0.3344000279903412,1.0,1.0,-3.681814670562744,0.9111119508743286,2.770702838897705,0.0806040242314338,0.8908652067184448,0.8908652067184448,0.0,249.29803466796875,253.0,66328.46875,0.0,4416.021484375,1.0,278.4424743652344,282.88995361328125,297.6884155273437,301.9355773925781,293.1499938964844,293.1499938964844,278.75,35423.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985991477966309,1.0,0.0,0.0,3.563666582107544,3.563689708709717,8.473980415146798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.986328125,0.0,1435.0087890625,1895.4371337890625,0.0,3390.522705078125,0.8853238224983215,1.0,0.0,3.0,1.0,0.0
17947020,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272277832031,0.8101383447647095,0.4321140646934509,0.3932893276214599,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.9193090200424194,0.6365678310394287,0.6058492660522461,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.9769441485404968,0.7560765147209167,0.5293344259262085,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272277832031,0.825395941734314,0.458970844745636,0.4392596781253814,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.6657487154006958,0.2372218072414398,1.0946747064590454,285.12725830078125,284.95001220703125,303.392333984375,294.720947265625,298.69659423828125,297.1482849121094,285.1275634765625,1.0,0.7095422148704529,0.3342835307121277,0.3342835307121277,1.0,1.0,-3.678089618682861,0.9096357226371764,2.768454074859619,0.0796493142843246,1.0,1.0,0.0,251.5951538085937,256.0,65192.26171875,0.0,4420.2041015625,1.0,278.7418212890625,283.0457763671875,297.69580078125,301.85821533203125,293.1499938964844,293.1499938964844,278.45001220703125,29505.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915114998817444,1.0,0.0,0.0,3.6188595294952393,3.618881940841675,8.738496717342059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.4951171875,0.0,1450.61962890625,1895.4371337890625,0.0,3324.340087890625,0.8906272053718567,1.0,0.0,3.0,1.0,0.0
17947080,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272277832031,0.8101383447647095,0.4321140646934509,0.3932893276214599,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.9193090200424194,0.6365678310394287,0.6058492660522461,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.9769441485404968,0.7560765147209167,0.5293344259262085,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272277832031,0.825395941734314,0.458970844745636,0.4392596781253814,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.6657487154006958,0.2372218072414398,1.0946747064590454,285.12725830078125,284.95001220703125,303.392333984375,294.720947265625,298.69659423828125,297.1482849121094,285.1275634765625,1.0,0.7095422148704529,0.3342835307121277,0.3342835307121277,1.0,1.0,-3.678089618682861,0.9096357226371764,2.768454074859619,0.0796493142843246,1.0,1.0,0.0,251.5951538085937,256.0,65192.26171875,0.0,4420.2041015625,1.0,278.7418212890625,283.0457763671875,297.69580078125,301.85821533203125,293.1499938964844,293.1499938964844,278.45001220703125,29505.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915114998817444,1.0,0.0,0.0,3.6188595294952393,3.618881940841675,8.738496717342059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.4951171875,0.0,1450.61962890625,1895.4371337890625,0.0,3324.340087890625,0.8906272053718567,1.0,0.0,3.0,1.0,0.0
17947140,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8060779571533203,0.4298664033412933,0.3919180631637573,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9141133427619934,0.6337347626686096,0.6038743257522583,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9737544655799866,0.7560011148452759,0.5298754572868347,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8219789266586304,0.4575524628162384,0.4384788274765014,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6624231934547424,0.2360937148332595,1.09148371219635,284.946533203125,284.95001220703125,303.3517761230469,294.7278747558594,298.6781921386719,297.13897705078125,284.94482421875,1.0,0.710122287273407,0.3341670036315918,0.3341670036315918,1.0,1.0,-3.669952630996704,0.9068396687507628,2.763112783432007,0.0786071941256523,0.9605238437652588,0.9605238437652588,0.0,255.01541137695312,259.0,66573.96875,0.0,4419.24658203125,1.0,278.4579467773437,282.8453369140625,297.7515869140625,302.07379150390625,293.1499938964844,293.1499938964844,278.1499938964844,31231.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994802236557007,1.0,0.0,0.0,3.629760980606079,3.629784107208252,8.791224672677345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.3173828125,0.0,1475.2908935546875,1895.4371337890625,0.0,3398.73876953125,0.8950897455215454,1.0,0.0,3.0,1.0,0.0
17947200,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8060779571533203,0.4298664033412933,0.3919180631637573,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9141133427619934,0.6337347626686096,0.6038743257522583,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9737544655799866,0.7560011148452759,0.5298754572868347,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8219789266586304,0.4575524628162384,0.4384788274765014,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6624231934547424,0.2360937148332595,1.09148371219635,284.946533203125,284.95001220703125,303.3517761230469,294.7278747558594,298.6781921386719,297.13897705078125,284.94482421875,1.0,0.710122287273407,0.3341670036315918,0.3341670036315918,1.0,1.0,-3.669952630996704,0.9068396687507628,2.763112783432007,0.0786071941256523,0.9605238437652588,0.9605238437652588,0.0,255.01541137695312,259.0,66573.96875,0.0,4419.24658203125,1.0,278.4579467773437,282.8453369140625,297.7515869140625,302.07379150390625,293.1499938964844,293.1499938964844,278.1499938964844,31231.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994802236557007,1.0,0.0,0.0,3.629760980606079,3.629784107208252,8.791224672677345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.3173828125,0.0,1475.2908935546875,1895.4371337890625,0.0,3398.73876953125,0.8950897455215454,1.0,0.0,3.0,1.0,0.0
17947260,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.7997943162918091,0.4264778792858124,0.3892393410205841,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.9067724943161012,0.6295788884162903,0.6003983020782471,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.9683131575584412,0.7545285224914551,0.5291484594345093,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.8167009353637695,0.4550456404685974,0.4365135729312897,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.657378613948822,0.2341761440038681,1.084611177444458,284.8081359863281,284.95001220703125,303.3111267089844,294.7350158691406,298.65185546875,297.1205444335937,284.80938720703125,1.0,0.7098761200904846,0.3340190351009369,0.3340190351009369,1.0,1.0,-3.651048183441162,0.9007503390312196,2.750297784805298,0.0765577778220176,0.7975770831108093,0.7975770831108093,0.0,259.5361328125,262.0,67138.3203125,0.0,4395.64599609375,1.0,278.1579284667969,282.6936340332031,297.7539367675781,302.13787841796875,293.1499938964844,293.1499938964844,278.45001220703125,44717.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055930376052856,1.0,0.0,0.0,3.535625696182251,3.53565001487732,8.341148713952862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.7900390625,0.0,1472.78662109375,1895.4371337890625,0.0,3455.661376953125,0.8903966546058655,1.0,0.0,3.0,1.0,0.0
17947320,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.7997943162918091,0.4264778792858124,0.3892393410205841,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.9067724943161012,0.6295788884162903,0.6003983020782471,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.9683131575584412,0.7545285224914551,0.5291484594345093,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.8167009353637695,0.4550456404685974,0.4365135729312897,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.657378613948822,0.2341761440038681,1.084611177444458,284.8081359863281,284.95001220703125,303.3111267089844,294.7350158691406,298.65185546875,297.1205444335937,284.80938720703125,1.0,0.7098761200904846,0.3340190351009369,0.3340190351009369,1.0,1.0,-3.651048183441162,0.9007503390312196,2.750297784805298,0.0765577778220176,0.7975770831108093,0.7975770831108093,0.0,259.5361328125,262.0,67138.3203125,0.0,4395.64599609375,1.0,278.1579284667969,282.6936340332031,297.7539367675781,302.13787841796875,293.1499938964844,293.1499938964844,278.45001220703125,44717.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055930376052856,1.0,0.0,0.0,3.535625696182251,3.53565001487732,8.341148713952862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.7900390625,0.0,1472.78662109375,1895.4371337890625,0.0,3455.661376953125,0.8903966546058655,1.0,0.0,3.0,1.0,0.0
17947380,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.7954566478729248,0.4246603846549988,0.3873470425605774,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.9018207788467408,0.6269042491912842,0.5976113677024841,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.9648321866989136,0.7550970315933228,0.5292479395866394,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.8129203915596008,0.4535951018333435,0.4349735081195831,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.6536113619804382,0.2327542155981063,1.0780892372131348,284.9434509277344,284.95001220703125,303.2704162597656,294.7423095703125,298.635986328125,297.1155090332031,284.94403076171875,1.0,0.7094833254814148,0.3338710367679596,0.3338710367679596,1.0,1.0,-3.635823965072632,0.8957621455192566,2.7400617599487305,0.0744997933506965,0.8559613227844238,0.8559613227844238,0.0,262.6115417480469,265.0,65736.4375,0.0,4373.26904296875,1.0,278.4411315917969,282.8574523925781,297.7122497558594,301.92626953125,293.1499938964844,293.1499938964844,278.75,38603.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961582183837891,1.0,0.0,0.0,3.5556464195251465,3.555670022964477,8.435880545221153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.7978515625,0.0,1449.6864013671875,1895.4371337890625,0.0,3367.74755859375,0.8874197006225586,1.0,0.0,3.0,1.0,0.0
17947440,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.7954566478729248,0.4246603846549988,0.3873470425605774,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.9018207788467408,0.6269042491912842,0.5976113677024841,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.9648321866989136,0.7550970315933228,0.5292479395866394,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.8129203915596008,0.4535951018333435,0.4349735081195831,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.6536113619804382,0.2327542155981063,1.0780892372131348,284.9434509277344,284.95001220703125,303.2704162597656,294.7423095703125,298.635986328125,297.1155090332031,284.94403076171875,1.0,0.7094833254814148,0.3338710367679596,0.3338710367679596,1.0,1.0,-3.635823965072632,0.8957621455192566,2.7400617599487305,0.0744997933506965,0.8559613227844238,0.8559613227844238,0.0,262.6115417480469,265.0,65736.4375,0.0,4373.26904296875,1.0,278.4411315917969,282.8574523925781,297.7122497558594,301.92626953125,293.1499938964844,293.1499938964844,278.75,38603.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961582183837891,1.0,0.0,0.0,3.5556464195251465,3.555670022964477,8.435880545221153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.7978515625,0.0,1449.6864013671875,1895.4371337890625,0.0,3367.74755859375,0.8874197006225586,1.0,0.0,3.0,1.0,0.0
17947500,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7940029501914978,0.4241171479225158,0.3867799341678619,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9001237750053406,0.6259792447090149,0.5966453552246094,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.9638213515281676,0.755823016166687,0.5296576023101807,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8116376996040344,0.4532011151313782,0.4345353245735168,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.6522945761680603,0.2322614341974258,1.0757687091827393,285.0533752441406,284.95001220703125,303.25006103515625,294.7460021972656,298.6308898925781,297.116455078125,285.0567321777344,1.0,0.7094640731811523,0.3337970674037933,0.3337970674037933,1.0,1.0,-3.63114857673645,0.8941397070884705,2.737008810043335,0.0737230628728866,0.9446761012077332,0.9446761012077332,0.0,263.7453918457031,265.0,64672.73828125,0.0,4367.59912109375,1.0,278.6972961425781,282.9912109375,297.6961364746094,301.7737121582031,293.1499938964844,293.1499938964844,278.75,33211.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900998830795288,1.0,0.0,0.0,3.589599132537842,3.589622259140014,8.597758096584585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.6640625,0.0,1446.484619140625,1895.4371337890625,0.0,3311.1416015625,0.8886675834655762,1.0,0.0,3.0,1.0,0.0
17947560,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.7928949594497681,0.4236683547496795,0.3864257335662842,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8987807035446167,0.6251863837242126,0.5959339141845703,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9631658792495728,0.756644606590271,0.5302712917327881,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8106597661972046,0.4529256522655487,0.4343005716800689,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.6512681841850281,0.2318671196699142,1.0740845203399658,285.06719970703125,284.95001220703125,303.22967529296875,294.74969482421875,298.6274108886719,297.1185913085937,285.0667724609375,1.0,0.7095977663993835,0.333837479352951,0.333837479352951,1.0,1.0,-3.628293514251709,0.8934054970741272,2.7348880767822266,0.0734467357397079,0.9918214678764344,0.9918214678764344,0.0,264.7230834960937,268.0,64598.796875,0.0,4365.90625,1.0,278.7420654296875,283.00897216796875,297.7199401855469,301.8439636230469,293.1499938964844,293.1499938964844,278.45001220703125,30245.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880128860473633,1.0,0.0,0.0,3.6182665824890137,3.618289232254028,8.735634082768229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.9677734375,0.0,1455.4693603515625,1895.4371337890625,0.0,3291.619384765625,0.891413688659668,1.0,0.0,3.0,1.0,0.0
17947620,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.788895308971405,0.4211575090885162,0.3847881257534027,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8943416476249695,0.6220117211341858,0.5936033129692078,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9598240256309508,0.7561496496200562,0.5305042862892151,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8071585893630981,0.4511924684047699,0.4331959784030914,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6480686068534851,0.2304287105798721,1.069393277168274,284.8996276855469,284.95001220703125,303.1889038085937,294.75714111328125,298.61004638671875,297.109619140625,284.8988037109375,1.0,0.709706723690033,0.3339183628559112,0.3339183628559112,1.0,1.0,-3.61684250831604,0.8902660608291626,2.726576566696167,0.0727533251047134,0.8869144916534424,0.8869144916534424,0.0,267.9671936035156,271.0,65717.21875,0.0,4354.91357421875,1.0,278.457275390625,282.8241271972656,297.7779846191406,302.0489501953125,293.1499938964844,293.1499938964844,278.75,35498.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895521879196167,1.0,0.0,0.0,3.5982937812805176,3.598317146301269,8.639458428660873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.0126953125,0.0,1472.698486328125,1895.4371337890625,0.0,3361.80712890625,0.8930457830429077,1.0,0.0,3.0,1.0,0.0
17947680,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.788895308971405,0.4211575090885162,0.3847881257534027,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8943416476249695,0.6220117211341858,0.5936033129692078,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9598240256309508,0.7561496496200562,0.5305042862892151,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8071585893630981,0.4511924684047699,0.4331959784030914,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6480686068534851,0.2304287105798721,1.069393277168274,284.8996276855469,284.95001220703125,303.1889038085937,294.75714111328125,298.61004638671875,297.109619140625,284.8988037109375,1.0,0.709706723690033,0.3339183628559112,0.3339183628559112,1.0,1.0,-3.61684250831604,0.8902660608291626,2.726576566696167,0.0727533251047134,0.8869144916534424,0.8869144916534424,0.0,267.9671936035156,271.0,65717.21875,0.0,4354.91357421875,1.0,278.457275390625,282.8241271972656,297.7779846191406,302.0489501953125,293.1499938964844,293.1499938964844,278.75,35498.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895521879196167,1.0,0.0,0.0,3.5982937812805176,3.598317146301269,8.639458428660873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.0126953125,0.0,1472.698486328125,1895.4371337890625,0.0,3361.80712890625,0.8930457830429077,1.0,0.0,3.0,1.0,0.0
