time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947740,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7847722172737122,0.4193050563335418,0.3829666972160339,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8897552490234375,0.6193762421607971,0.5909789204597473,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9563116431236268,0.7565776705741882,0.5305945873260498,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.803388237953186,0.4498030543327331,0.431816965341568,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6446763873100281,0.2290803343057632,1.0635432004928589,285.0201416015625,284.95001220703125,303.14813232421875,294.7645874023437,298.5966491699219,297.1060791015625,285.0196838378906,1.0,0.7095472812652588,0.3339992165565491,0.3339992165565491,1.0,1.0,-3.602895736694336,0.8863922953605652,2.716503381729126,0.0715844109654426,0.9890824556350708,0.9890824556350708,0.0,271.1789855957031,274.0,64454.88671875,0.0,4337.05712890625,1.0,278.7427673339844,282.97393798828125,297.74169921875,301.8700561523437,293.1499938964844,293.1499938964844,278.45001220703125,30564.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879938721656799,1.0,0.0,0.0,3.640689849853516,3.640712976455689,8.844243097883009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.1123046875,0.0,1482.2666015625,1895.4371337890625,0.0,3291.441162109375,0.8968318700790405,1.0,0.0,3.0,1.0,0.0
17947800,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7847722172737122,0.4193050563335418,0.3829666972160339,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8897552490234375,0.6193762421607971,0.5909789204597473,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9563116431236268,0.7565776705741882,0.5305945873260498,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.803388237953186,0.4498030543327331,0.431816965341568,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6446763873100281,0.2290803343057632,1.0635432004928589,285.0201416015625,284.95001220703125,303.14813232421875,294.7645874023437,298.5966491699219,297.1060791015625,285.0196838378906,1.0,0.7095472812652588,0.3339992165565491,0.3339992165565491,1.0,1.0,-3.602895736694336,0.8863922953605652,2.716503381729126,0.0715844109654426,0.9890824556350708,0.9890824556350708,0.0,271.1789855957031,274.0,64454.88671875,0.0,4337.05712890625,1.0,278.7427673339844,282.97393798828125,297.74169921875,301.8700561523437,293.1499938964844,293.1499938964844,278.45001220703125,30564.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879938721656799,1.0,0.0,0.0,3.640689849853516,3.640712976455689,8.844243097883009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.1123046875,0.0,1482.2666015625,1895.4371337890625,0.0,3291.441162109375,0.8968318700790405,1.0,0.0,3.0,1.0,0.0
17947860,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.7804221510887146,0.4164746403694153,0.3809690177440643,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8849592208862305,0.6157879829406738,0.58818119764328,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.95241779088974,0.7556341886520386,0.5304499864578247,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.7993999719619751,0.4477058947086334,0.4303150773048401,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.6411771178245544,0.2273405790328979,1.0573935508728027,284.859375,284.95001220703125,303.1073608398437,294.7719421386719,298.57720947265625,297.09521484375,284.8591003417969,1.0,0.7093144655227661,0.3340146839618683,0.3340146839618683,1.0,1.0,-3.5877604484558105,0.8819455504417419,2.705814838409424,0.0703770071268081,0.8582099676132202,0.8582099676132202,0.0,274.6242370605469,277.0,65387.9921875,0.0,4317.5078125,1.0,278.45721435546875,282.7978515625,297.7893371582031,302.0438232421875,293.1499938964844,293.1499938964844,278.75,38127.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945450782775879,1.0,0.0,0.0,3.6008048057556152,3.6008286476135254,8.651520602143137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.896484375,0.0,1494.826416015625,1895.4371337890625,0.0,3352.685302734375,0.8967251777648926,1.0,0.0,3.0,1.0,0.0
17947920,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.7804221510887146,0.4164746403694153,0.3809690177440643,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8849592208862305,0.6157879829406738,0.58818119764328,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.95241779088974,0.7556341886520386,0.5304499864578247,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.7993999719619751,0.4477058947086334,0.4303150773048401,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.6411771178245544,0.2273405790328979,1.0573935508728027,284.859375,284.95001220703125,303.1073608398437,294.7719421386719,298.57720947265625,297.09521484375,284.8591003417969,1.0,0.7093144655227661,0.3340146839618683,0.3340146839618683,1.0,1.0,-3.5877604484558105,0.8819455504417419,2.705814838409424,0.0703770071268081,0.8582099676132202,0.8582099676132202,0.0,274.6242370605469,277.0,65387.9921875,0.0,4317.5078125,1.0,278.45721435546875,282.7978515625,297.7893371582031,302.0438232421875,293.1499938964844,293.1499938964844,278.75,38127.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945450782775879,1.0,0.0,0.0,3.6008048057556152,3.6008286476135254,8.651520602143137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.896484375,0.0,1494.826416015625,1895.4371337890625,0.0,3352.685302734375,0.8967251777648926,1.0,0.0,3.0,1.0,0.0
17947980,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.776406466960907,0.4145043790340423,0.3790181577205658,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.880488932132721,0.6129741072654724,0.5853559970855713,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9488646984100342,0.7558523416519165,0.5303744077682495,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7956545352935791,0.4461438357830047,0.4287439286708832,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.6378213167190552,0.2258167415857315,1.0506479740142822,284.9852905273437,284.95001220703125,303.066650390625,294.7791748046875,298.563232421875,297.09161376953125,284.9850158691406,1.0,0.7088874578475952,0.3340301513671875,0.3340301513671875,1.0,1.0,-3.5719072818756104,0.8772855997085571,2.6946218013763428,0.0688438713550567,0.9399468302726746,0.9399468302726746,0.0,277.7211608886719,280.0,64052.109375,0.0,4294.05126953125,1.0,278.7427062988281,282.9530334472656,297.7525329589844,301.85650634765625,293.1499938964844,293.1499938964844,278.45001220703125,32951.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861528635025024,1.0,0.0,0.0,3.63542366027832,3.635446786880493,8.818674928079417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.7666015625,0.0,1494.2911376953125,1895.4371337890625,0.0,3274.21142578125,0.8984339833259583,1.0,0.0,3.0,1.0,0.0
17948040,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.776406466960907,0.4145043790340423,0.3790181577205658,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.880488932132721,0.6129741072654724,0.5853559970855713,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9488646984100342,0.7558523416519165,0.5303744077682495,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7956545352935791,0.4461438357830047,0.4287439286708832,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.6378213167190552,0.2258167415857315,1.0506479740142822,284.9852905273437,284.95001220703125,303.066650390625,294.7791748046875,298.563232421875,297.09161376953125,284.9850158691406,1.0,0.7088874578475952,0.3340301513671875,0.3340301513671875,1.0,1.0,-3.5719072818756104,0.8772855997085571,2.6946218013763428,0.0688438713550567,0.9399468302726746,0.9399468302726746,0.0,277.7211608886719,280.0,64052.109375,0.0,4294.05126953125,1.0,278.7427062988281,282.9530334472656,297.7525329589844,301.85650634765625,293.1499938964844,293.1499938964844,278.45001220703125,32951.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861528635025024,1.0,0.0,0.0,3.63542366027832,3.635446786880493,8.818674928079417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.7666015625,0.0,1494.2911376953125,1895.4371337890625,0.0,3274.21142578125,0.8984339833259583,1.0,0.0,3.0,1.0,0.0
17948100,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7746688723564148,0.4132346212863922,0.3781990706920624,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8785280585289001,0.6113150119781494,0.5841221809387207,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9473610520362854,0.7555252313613892,0.5304692387580872,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7940313816070557,0.4451890587806701,0.4280999004840851,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6363547444343567,0.2249829173088073,1.0476936101913452,284.86248779296875,284.95001220703125,303.0462951660156,294.7827453613281,298.5549011230469,297.08795166015625,284.8581237792969,1.0,0.7087502479553223,0.3340378999710083,0.3340378999710083,1.0,1.0,-3.565229177474976,0.8753211498260498,2.689908027648926,0.0683014243841171,0.8505126237869263,0.8505126237869263,0.0,279.1432800292969,280.0,64973.33203125,0.0,4284.916015625,1.0,278.4992370605469,282.8123779296875,297.8031311035156,302.0671691894531,293.1499938964844,293.1499938964844,278.45001220703125,37454.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907496929168701,1.0,0.0,0.0,3.610587120056152,3.6106112003326416,8.698592068867583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.3798828125,0.0,1500.5235595703125,1895.4371337890625,0.0,3317.218017578125,0.89793461561203,1.0,0.0,3.0,1.0,0.0
17948160,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.772288978099823,0.4116691350936889,0.3769671022891998,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.8759429454803467,0.6093434691429138,0.5824611783027649,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.9450581669807434,0.7548101544380188,0.5301209092140198,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.7918292284011841,0.4439831972122192,0.4271377027034759,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.6344635486602783,0.223987340927124,1.0439382791519165,284.84979248046875,284.95001220703125,303.0259704589844,294.7862548828125,298.5445556640625,297.0814819335937,284.8505249023437,1.0,0.7084638476371765,0.334113597869873,0.334113597869873,1.0,1.0,-3.555660009384156,0.872696578502655,2.6829633712768555,0.0677361413836479,0.8092024326324463,0.8092024326324463,0.0,280.999755859375,283.0,64710.20703125,0.0,4270.7666015625,1.0,278.4575500488281,282.80328369140625,297.7995300292969,302.0141906738281,293.1499938964844,293.1499938964844,278.75,43762.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919233083724976,1.0,0.0,0.0,3.5577034950256348,3.5577280521392822,8.445645107713062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.5732421875,0.0,1489.49755859375,1895.4371337890625,0.0,3328.189453125,0.8940854668617249,1.0,0.0,3.0,1.0,0.0
17948220,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7686065435409546,0.4097373783588409,0.3750658333301544,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8718256950378418,0.6065562963485718,0.5796739459037781,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.941723644733429,0.75496906042099,0.5300237536430359,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7883509397506714,0.4424212574958801,0.4255701303482055,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6313270926475525,0.2224363386631012,1.03703773021698,284.97705078125,284.95001220703125,302.9853820800781,294.7931213378906,298.53253173828125,297.0794677734375,284.9770202636719,1.0,0.7079551815986633,0.3342649936676025,0.3342649936676025,1.0,1.0,-3.539705276489258,0.8684304356575012,2.6712749004364014,0.0666366145014762,0.8869772553443909,0.8869772553443909,0.0,283.90631103515625,286.0,63406.13671875,0.0,4246.17041015625,1.0,278.7423400878906,282.9585266113281,297.7637634277344,301.8267517089844,293.1499938964844,293.1499938964844,279.04998779296875,36233.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829067945480347,1.0,0.0,0.0,3.5932435989379883,3.59326720237732,8.615224942332134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.685546875,0.0,1472.653076171875,1895.4371337890625,0.0,3243.8154296875,0.8928921222686768,1.0,0.0,3.0,1.0,0.0
17948280,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7686065435409546,0.4097373783588409,0.3750658333301544,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8718256950378418,0.6065562963485718,0.5796739459037781,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.941723644733429,0.75496906042099,0.5300237536430359,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7883509397506714,0.4424212574958801,0.4255701303482055,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6313270926475525,0.2224363386631012,1.03703773021698,284.97705078125,284.95001220703125,302.9853820800781,294.7931213378906,298.53253173828125,297.0794677734375,284.9770202636719,1.0,0.7079551815986633,0.3342649936676025,0.3342649936676025,1.0,1.0,-3.539705276489258,0.8684304356575012,2.6712749004364014,0.0666366145014762,0.8869772553443909,0.8869772553443909,0.0,283.90631103515625,286.0,63406.13671875,0.0,4246.17041015625,1.0,278.7423400878906,282.9585266113281,297.7637634277344,301.8267517089844,293.1499938964844,293.1499938964844,279.04998779296875,36233.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829067945480347,1.0,0.0,0.0,3.5932435989379883,3.59326720237732,8.615224942332134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.685546875,0.0,1472.653076171875,1895.4371337890625,0.0,3243.8154296875,0.8928921222686768,1.0,0.0,3.0,1.0,0.0
17948340,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.7661364078521729,0.4085024297237396,0.3739505708217621,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.868912935256958,0.6045458912849426,0.5777556300163269,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.9397785067558287,0.7559453845024109,0.530677080154419,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.7859951853752136,0.4414909482002258,0.4246841073036194,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.6290737986564636,0.2213094830513,1.032091498374939,285.10577392578125,284.95001220703125,302.9449157714844,294.7997131347656,298.525634765625,297.08355712890625,285.1058654785156,1.0,0.707868218421936,0.334416389465332,0.334416389465332,1.0,1.0,-3.529820680618286,0.865970253944397,2.6638503074646,0.0660592168569564,1.0,1.0,0.0,286.1381225585937,289.0,62191.5625,0.0,4233.603515625,1.0,279.0419921875,283.1158142089844,297.7705383300781,301.7433166503906,293.1499938964844,293.1499938964844,278.75,29976.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874858021736145,1.0,0.0,0.0,3.647505283355713,3.647528171539306,8.87738679011818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.0419921875,0.0,1485.3568115234375,1895.4371337890625,0.0,3168.375244140625,0.8976542353630066,1.0,0.0,3.0,1.0,0.0
17948400,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.7661364078521729,0.4085024297237396,0.3739505708217621,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.868912935256958,0.6045458912849426,0.5777556300163269,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.9397785067558287,0.7559453845024109,0.530677080154419,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.7859951853752136,0.4414909482002258,0.4246841073036194,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.6290737986564636,0.2213094830513,1.032091498374939,285.10577392578125,284.95001220703125,302.9449157714844,294.7997131347656,298.525634765625,297.08355712890625,285.1058654785156,1.0,0.707868218421936,0.334416389465332,0.334416389465332,1.0,1.0,-3.529820680618286,0.865970253944397,2.6638503074646,0.0660592168569564,1.0,1.0,0.0,286.1381225585937,289.0,62191.5625,0.0,4233.603515625,1.0,279.0419921875,283.1158142089844,297.7705383300781,301.7433166503906,293.1499938964844,293.1499938964844,278.75,29976.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874858021736145,1.0,0.0,0.0,3.647505283355713,3.647528171539306,8.87738679011818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.0419921875,0.0,1485.3568115234375,1895.4371337890625,0.0,3168.375244140625,0.8976542353630066,1.0,0.0,3.0,1.0,0.0
17948460,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.7635154724121094,0.406475156545639,0.3726934194564819,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8659777641296387,0.6019634008407593,0.5759164094924927,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.9373011589050292,0.7551829218864441,0.5307096838951111,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.7835512757301331,0.4400157928466797,0.4237655103206634,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.6269225478172302,0.2200576663017273,1.0279529094696045,284.9346008300781,284.95001220703125,302.9134521484375,294.8046264648437,298.5135192871094,297.0780029296875,284.9320373535156,1.0,0.7078333497047424,0.3345539271831512,0.3345539271831512,1.0,1.0,-3.5200653076171875,0.8634871244430542,2.656578063964844,0.0657145977020263,0.9473252892494202,0.9473252892494202,0.0,288.54962158203125,289.0,63432.6796875,0.0,4222.47802734375,1.0,278.7665405273437,282.925537109375,297.83349609375,301.9683532714844,293.1499938964844,293.1499938964844,278.75,31994.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822805881500244,1.0,0.0,0.0,3.650557279586792,3.650580644607544,8.892249638847716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.5537109375,0.0,1503.8123779296875,1895.4371337890625,0.0,3237.949462890625,0.9006311297416687,1.0,0.0,3.0,1.0,0.0
17948520,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.762449324131012,0.4057479202747345,0.3721165657043457,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8648293018341064,0.6010618209838867,0.5751588940620422,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9361833930015564,0.7547675371170044,0.530484139919281,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.7825583815574646,0.4394588768482208,0.4233246147632599,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.6260840892791748,0.219610720872879,1.0263044834136963,284.92242431640625,284.95001220703125,302.904541015625,294.80596923828125,298.5089416503906,297.0750732421875,284.9208374023437,1.0,0.7077358961105347,0.3345929086208343,0.3345929086208343,1.0,1.0,-3.5156779289245605,0.8622985482215881,2.653379440307617,0.0654754266142845,0.9358959197998048,0.9358959197998048,0.0,289.4585876464844,292.0,63410.68359375,0.0,4216.43701171875,1.0,278.7575378417969,282.9151611328125,297.8291015625,301.9515075683594,293.1499938964844,293.1499938964844,278.45001220703125,32823.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828516006469727,1.0,0.0,0.0,3.64801836013794,3.648041963577272,8.879885058377113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.802734375,0.0,1507.211669921875,1895.4371337890625,0.0,3243.29833984375,0.9010507464408876,1.0,0.0,3.0,1.0,0.0
17948580,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.7571772933006287,0.4019710123538971,0.3690565526485443,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.8591790795326233,0.5964035987854004,0.5711649060249329,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.9305143356323242,0.7522118091583252,0.5289954543113708,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.7775785326957703,0.436431348323822,0.4208412170410156,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.6218016147613525,0.2172163128852844,1.017175793647766,284.7985534667969,284.95001220703125,302.86431884765625,294.8118591308594,298.4844665527344,297.0573425292969,284.8004150390625,1.0,0.7068800926208496,0.334769457578659,0.334769457578659,1.0,1.0,-3.491441011428833,0.8556018471717834,2.6358392238616943,0.0640083476901054,0.7699702978134155,0.7699702978134155,0.0,293.7762145996094,295.0,63708.6328125,0.0,4179.05126953125,1.0,278.4579162597656,282.7811584472656,297.82830810546875,301.995849609375,293.1499938964844,293.1499938964844,278.75,49535.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886218667030334,1.0,0.0,0.0,3.518806219100952,3.518831491470337,8.261977768597717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.93359375,0.0,1489.68017578125,1895.4371337890625,0.0,3297.317138671875,0.8927784562110901,1.0,0.0,3.0,1.0,0.0
17948640,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.7571772933006287,0.4019710123538971,0.3690565526485443,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.8591790795326233,0.5964035987854004,0.5711649060249329,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.9305143356323242,0.7522118091583252,0.5289954543113708,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.7775785326957703,0.436431348323822,0.4208412170410156,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.6218016147613525,0.2172163128852844,1.017175793647766,284.7985534667969,284.95001220703125,302.86431884765625,294.8118591308594,298.4844665527344,297.0573425292969,284.8004150390625,1.0,0.7068800926208496,0.334769457578659,0.334769457578659,1.0,1.0,-3.491441011428833,0.8556018471717834,2.6358392238616943,0.0640083476901054,0.7699702978134155,0.7699702978134155,0.0,293.7762145996094,295.0,63708.6328125,0.0,4179.05126953125,1.0,278.4579162597656,282.7811584472656,297.82830810546875,301.995849609375,293.1499938964844,293.1499938964844,278.75,49535.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886218667030334,1.0,0.0,0.0,3.518806219100952,3.518831491470337,8.261977768597717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.93359375,0.0,1489.68017578125,1895.4371337890625,0.0,3297.317138671875,0.8927784562110901,1.0,0.0,3.0,1.0,0.0
17948700,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7549709677696228,0.4007163345813751,0.3677057027816772,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8567716479301453,0.5946630239486694,0.5693054795265198,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9282193779945374,0.7517910599708557,0.5284426212310791,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.7754403948783875,0.435326874256134,0.419656902551651,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.6198310852050781,0.2161958068609237,1.0124603509902954,284.91961669921875,284.95001220703125,302.84423828125,294.81463623046875,298.4764404296875,297.053955078125,284.9221496582031,1.0,0.7063453197479248,0.3348577320575714,0.3348577320575714,1.0,1.0,-3.479809284210205,0.8524003624916077,2.627408981323242,0.0631693974137306,0.8208431005477905,0.8208431005477905,0.0,295.51397705078125,295.0,62559.375,0.0,4159.26123046875,1.0,278.6981201171875,282.9230651855469,297.7747497558594,301.7540588378906,293.1499938964844,293.1499938964844,278.75,44226.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815369009971619,1.0,0.0,0.0,3.5299630165100098,3.529987335205078,8.314451633850695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.90234375,0.0,1463.202392578125,1895.4371337890625,0.0,3230.982421875,0.8890278935432434,1.0,0.0,3.0,1.0,0.0
17948760,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7534866333007812,0.3997608423233032,0.3668287992477417,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8550694584846497,0.5932388305664062,0.5679380297660828,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9268413782119752,0.7517266869544983,0.5283758640289307,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.7739640474319458,0.4344823360443115,0.4188424348831177,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.618342399597168,0.2153424620628357,1.008658528327942,284.9373474121094,284.95001220703125,302.8242492675781,294.8173217773437,298.4714050292969,297.0537109375,284.9379577636719,1.0,0.7059571743011475,0.3350207209587097,0.3350207209587097,1.0,1.0,-3.4714715480804443,0.8504020571708679,2.6210696697235107,0.0628410875797271,0.8259948492050171,0.8259948492050171,0.0,296.72674560546875,298.0,62261.890625,0.0,4144.93408203125,1.0,278.7420654296875,282.9482421875,297.7813415527344,301.7758178710937,293.1499938964844,293.1499938964844,279.04998779296875,41832.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779217600822449,1.0,0.0,0.0,3.535553455352783,3.5355775356292725,8.340808221873885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.22265625,0.0,1451.80224609375,1895.4371337890625,0.0,3197.101318359375,0.8869485259056091,1.0,0.0,3.0,1.0,0.0
17948820,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.7511178255081177,0.3983080983161926,0.3655253946781158,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8522716164588928,0.5909205079078674,0.5657387971878052,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9247788190841676,0.7521142363548279,0.5286352038383484,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.7716127634048462,0.4332496225833893,0.4176701307296753,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.6158552169799805,0.2139638215303421,1.0025526285171509,285.058349609375,284.95001220703125,302.78436279296875,294.82232666015625,298.4651794433594,297.05767822265625,285.0577697753906,1.0,0.7055202722549438,0.3353466689586639,0.3353466689586639,1.0,1.0,-3.458810567855835,0.8476318120956421,2.611178636550904,0.0625811740756034,0.95570307970047,0.95570307970047,0.0,298.862060546875,301.0,61110.921875,0.0,4125.0009765625,1.0,279.0419921875,283.09686279296875,297.78912353515625,301.6932067871094,293.1499938964844,293.1499938964844,278.75,31739.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868970513343811,1.0,0.0,0.0,3.601933479309082,3.601956367492676,8.656945169605024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.990234375,0.0,1448.8900146484375,1895.4371337890625,0.0,3113.1533203125,0.8894964456558228,1.0,0.0,3.0,1.0,0.0
17948880,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.7511178255081177,0.3983080983161926,0.3655253946781158,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8522716164588928,0.5909205079078674,0.5657387971878052,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9247788190841676,0.7521142363548279,0.5286352038383484,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.7716127634048462,0.4332496225833893,0.4176701307296753,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.6158552169799805,0.2139638215303421,1.0025526285171509,285.058349609375,284.95001220703125,302.78436279296875,294.82232666015625,298.4651794433594,297.05767822265625,285.0577697753906,1.0,0.7055202722549438,0.3353466689586639,0.3353466689586639,1.0,1.0,-3.458810567855835,0.8476318120956421,2.611178636550904,0.0625811740756034,0.95570307970047,0.95570307970047,0.0,298.862060546875,301.0,61110.921875,0.0,4125.0009765625,1.0,279.0419921875,283.09686279296875,297.78912353515625,301.6932067871094,293.1499938964844,293.1499938964844,278.75,31739.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868970513343811,1.0,0.0,0.0,3.601933479309082,3.601956367492676,8.656945169605024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.990234375,0.0,1448.8900146484375,1895.4371337890625,0.0,3113.1533203125,0.8894964456558228,1.0,0.0,3.0,1.0,0.0
17948940,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7476540207862854,0.3954001665115356,0.3635107278823852,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8484306335449219,0.5872039794921875,0.5628708600997925,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9211548566818236,0.7503573298454285,0.5280147790908813,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7682923078536987,0.4309691488742828,0.416042298078537,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6125872731208801,0.212067037820816,0.9957576394081116,284.8957214355469,284.95001220703125,302.7446594238281,294.8268127441406,298.4490051269531,297.0489807128906,284.8951416015625,1.0,0.7050753235816956,0.3356726467609405,0.3356726467609405,1.0,1.0,-3.44207501411438,0.8436176180839539,2.598457336425781,0.0621985159814357,0.8489508032798767,0.8489508032798767,0.0,302.0836486816406,289.0,62021.375,0.0,4101.12890625,1.0,278.7574768066406,282.91973876953125,297.8473205566406,301.8858947753906,293.1499938964844,293.1499938964844,279.04998779296875,38638.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766217231750488,1.0,0.0,0.0,3.562359571456909,3.56238341331482,8.467765724162746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.3505859375,0.0,1457.10107421875,1895.4371337890625,0.0,3184.9130859375,0.8888331055641174,1.0,0.0,3.0,1.0,0.0
17949000,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7476540207862854,0.3954001665115356,0.3635107278823852,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8484306335449219,0.5872039794921875,0.5628708600997925,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9211548566818236,0.7503573298454285,0.5280147790908813,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7682923078536987,0.4309691488742828,0.416042298078537,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6125872731208801,0.212067037820816,0.9957576394081116,284.8957214355469,284.95001220703125,302.7446594238281,294.8268127441406,298.4490051269531,297.0489807128906,284.8951416015625,1.0,0.7050753235816956,0.3356726467609405,0.3356726467609405,1.0,1.0,-3.44207501411438,0.8436176180839539,2.598457336425781,0.0621985159814357,0.8489508032798767,0.8489508032798767,0.0,302.0836486816406,289.0,62021.375,0.0,4101.12890625,1.0,278.7574768066406,282.91973876953125,297.8473205566406,301.8858947753906,293.1499938964844,293.1499938964844,279.04998779296875,38638.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766217231750488,1.0,0.0,0.0,3.562359571456909,3.56238341331482,8.467765724162746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.3505859375,0.0,1457.10107421875,1895.4371337890625,0.0,3184.9130859375,0.8888331055641174,1.0,0.0,3.0,1.0,0.0
17949060,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7476063966751099,0.3931565880775451,0.3610967695713043,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8485583662986755,0.58404940366745,0.5595073103904724,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9227917790412904,0.7494739890098572,0.5270187854766846,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7686266303062439,0.4290420114994049,0.4138992428779602,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6120229363441467,0.2102894037961959,0.9867145419120787,285.0118713378906,284.95001220703125,302.7052001953125,294.83074951171875,298.4364013671875,297.04571533203125,285.0111999511719,1.0,0.7002800703048706,0.3359595835208893,0.3359595835208893,1.0,1.0,-3.420469045639038,0.8380191326141357,2.5824499130249023,0.0610089972615242,0.944868803024292,0.944868803024292,0.0,298.19647216796875,277.0,60712.734375,0.0,4023.57080078125,1.0,279.04248046875,283.0658264160156,297.8046569824219,301.6986999511719,293.1499938964844,293.1499938964844,278.75,32217.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682968616485596,1.0,0.0,0.0,3.606534719467163,3.606557607650757,8.679076017870102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.6142578125,0.0,1457.3800048828125,1895.4371337890625,0.0,3106.833984375,0.8910792469978333,1.0,0.0,3.0,1.0,0.0
17949120,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7476063966751099,0.3931565880775451,0.3610967695713043,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8485583662986755,0.58404940366745,0.5595073103904724,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9227917790412904,0.7494739890098572,0.5270187854766846,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7686266303062439,0.4290420114994049,0.4138992428779602,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6120229363441467,0.2102894037961959,0.9867145419120787,285.0118713378906,284.95001220703125,302.7052001953125,294.83074951171875,298.4364013671875,297.04571533203125,285.0111999511719,1.0,0.7002800703048706,0.3359595835208893,0.3359595835208893,1.0,1.0,-3.420469045639038,0.8380191326141357,2.5824499130249023,0.0610089972615242,0.944868803024292,0.944868803024292,0.0,298.19647216796875,277.0,60712.734375,0.0,4023.57080078125,1.0,279.04248046875,283.0658264160156,297.8046569824219,301.6986999511719,293.1499938964844,293.1499938964844,278.75,32217.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682968616485596,1.0,0.0,0.0,3.606534719467163,3.606557607650757,8.679076017870102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.6142578125,0.0,1457.3800048828125,1895.4371337890625,0.0,3106.833984375,0.8910792469978333,1.0,0.0,3.0,1.0,0.0
17949180,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7493470907211304,0.3900637626647949,0.3584177196025848,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8507947325706482,0.580043613910675,0.5558480620384216,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9271581768989564,0.7471998929977417,0.5256425738334656,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7709382176399231,0.4264771342277527,0.4115058481693268,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.6130279302597046,0.2082147449254989,0.97690749168396,284.8587341308594,284.95001220703125,302.6659851074219,294.8340759277344,298.4185791015625,297.035888671875,284.8588562011719,1.0,0.6935756206512451,0.336246520280838,0.336246520280838,1.0,1.0,-3.396528720855713,0.8316867351531982,2.564841985702514,0.0598393864929676,0.8149070739746094,0.8149070739746094,0.0,290.6612854003906,265.0,61348.82421875,0.0,3919.881103515625,1.0,278.7575988769531,282.9017639160156,297.849609375,301.8518371582031,293.1499938964844,293.1499938964844,279.04998779296875,42325.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746620416641235,1.0,0.0,0.0,3.537788152694702,3.5378122329711914,8.35135494980932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.990234375,0.0,1457.74462890625,1895.4371337890625,0.0,3166.537353515625,0.887920618057251,1.0,0.0,3.0,1.0,0.0
17949240,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7493470907211304,0.3900637626647949,0.3584177196025848,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8507947325706482,0.580043613910675,0.5558480620384216,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9271581768989564,0.7471998929977417,0.5256425738334656,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7709382176399231,0.4264771342277527,0.4115058481693268,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.6130279302597046,0.2082147449254989,0.97690749168396,284.8587341308594,284.95001220703125,302.6659851074219,294.8340759277344,298.4185791015625,297.035888671875,284.8588562011719,1.0,0.6935756206512451,0.336246520280838,0.336246520280838,1.0,1.0,-3.396528720855713,0.8316867351531982,2.564841985702514,0.0598393864929676,0.8149070739746094,0.8149070739746094,0.0,290.6612854003906,265.0,61348.82421875,0.0,3919.881103515625,1.0,278.7575988769531,282.9017639160156,297.849609375,301.8518371582031,293.1499938964844,293.1499938964844,279.04998779296875,42325.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746620416641235,1.0,0.0,0.0,3.537788152694702,3.5378122329711914,8.35135494980932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.990234375,0.0,1457.74462890625,1895.4371337890625,0.0,3166.537353515625,0.887920618057251,1.0,0.0,3.0,1.0,0.0
17949300,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7505293488502502,0.3888170719146728,0.3569166660308838,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.8523008227348328,0.5783003568649292,0.5538235902786255,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.9298496842384338,0.746454119682312,0.5247597694396973,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7724402546882629,0.425363689661026,0.4101317524909973,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.6137579679489136,0.2072444856166839,0.9714177250862122,284.96875,284.95001220703125,302.646484375,294.8354797363281,298.4112854003906,297.0332336425781,284.971923828125,1.0,0.6896814703941345,0.3363899886608124,0.3363899886608124,1.0,1.0,-3.3829662799835205,0.8280365467071533,2.554929733276367,0.0590334050357341,0.8753799200057983,0.8753799200057983,0.0,286.1483154296875,265.0,60202.80859375,0.0,3860.31787109375,1.0,278.9991760253906,283.03582763671875,297.7994079589844,301.6260681152344,293.1499938964844,293.1499938964844,279.04998779296875,38085.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682891726493835,1.0,0.0,0.0,3.55472469329834,3.554748296737671,8.431507581008191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.236328125,0.0,1444.924560546875,1895.4371337890625,0.0,3106.761962890625,0.8868139386177063,1.0,0.0,3.0,1.0,0.0
17949360,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7525340914726257,0.3878629803657532,0.3558048009872436,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8546454310417175,0.5768501162528992,0.5521906018257141,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9336569905281068,0.7460681796073914,0.5242863297462463,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7747312188148499,0.424485296010971,0.4090452790260315,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.6150932312011719,0.2064230889081955,0.9666011333465576,284.9795227050781,284.95001220703125,302.6270446777344,294.8367614746094,298.40679931640625,297.0333251953125,284.9791259765625,1.0,0.6857126951217651,0.3366464674472809,0.3366464674472809,1.0,1.0,-3.3719921112060547,0.8254866600036621,2.5465054512023926,0.0587941221892833,0.8915934562683105,0.8915934562683105,0.0,280.8734436035156,253.0,59974.25,0.0,3803.087158203125,1.0,279.0422058105469,283.0526123046875,297.80523681640625,301.6537475585937,293.1499938964844,293.1499938964844,279.3500061035156,35365.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865143358707428,1.0,0.0,0.0,3.573560237884521,3.5735833644866943,8.521096788172144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.0654296875,0.0,1445.1304931640625,1895.4371337890625,0.0,3077.250244140625,0.8874493837356567,1.0,0.0,3.0,1.0,0.0
17949420,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.7577662467956543,0.3864301443099975,0.3539976775646209,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.8606421947479248,0.5744633674621582,0.5493882298469543,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.942782700061798,0.745843231678009,0.523711621761322,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.7805533409118652,0.4231578707695007,0.4072521030902862,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.6186783909797668,0.2050874382257461,0.9581788182258606,285.1043701171875,284.95001220703125,302.58837890625,294.8387145996094,298.4013366699219,297.0375366210937,285.10418701171875,1.0,0.6776686906814575,0.3371594548225403,0.3371594548225403,1.0,1.0,-3.353466749191284,0.8214471340179443,2.53201961517334,0.0587469115853309,1.0,1.0,0.0,269.39080810546875,241.0,58671.9296875,0.0,3692.484130859375,1.0,279.3418884277344,283.2076416015625,297.8061828613281,301.5596008300781,293.1499938964844,293.1499938964844,279.04998779296875,29629.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563110828399658,1.0,0.0,0.0,3.626598596572876,3.62662124633789,8.77591219250462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.74609375,0.0,1459.929443359375,1895.4371337890625,0.0,2994.4130859375,0.8925217986106873,1.0,0.0,3.0,1.0,0.0
17949480,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.7577662467956543,0.3864301443099975,0.3539976775646209,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.8606421947479248,0.5744633674621582,0.5493882298469543,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.942782700061798,0.745843231678009,0.523711621761322,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.7805533409118652,0.4231578707695007,0.4072521030902862,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.6186783909797668,0.2050874382257461,0.9581788182258606,285.1043701171875,284.95001220703125,302.58837890625,294.8387145996094,298.4013366699219,297.0375366210937,285.10418701171875,1.0,0.6776686906814575,0.3371594548225403,0.3371594548225403,1.0,1.0,-3.353466749191284,0.8214471340179443,2.53201961517334,0.0587469115853309,1.0,1.0,0.0,269.39080810546875,241.0,58671.9296875,0.0,3692.484130859375,1.0,279.3418884277344,283.2076416015625,297.8061828613281,301.5596008300781,293.1499938964844,293.1499938964844,279.04998779296875,29629.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563110828399658,1.0,0.0,0.0,3.626598596572876,3.62662124633789,8.77591219250462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.74609375,0.0,1459.929443359375,1895.4371337890625,0.0,2994.4130859375,0.8925217986106873,1.0,0.0,3.0,1.0,0.0
17949540,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7625885009765625,0.3835817575454712,0.3515376448631286,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8663658499717712,0.5707014203071594,0.5459530353546143,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9510974884033204,0.7434260249137878,0.522284209728241,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7861073613166809,0.4207933843135834,0.4050149917602539,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6220041513442993,0.2032654136419296,0.9491072297096252,284.9109802246094,284.95001220703125,302.54998779296875,294.8399658203125,298.3871459960937,297.0307312011719,284.9092102050781,1.0,0.6692655682563782,0.3376724123954773,0.3376724123954773,1.0,1.0,-3.331075429916382,0.8161998391151428,2.5148754119873047,0.0586769320070743,0.9263311624526978,0.9263311624526978,0.0,258.3745422363281,229.0,59756.33203125,0.0,3576.56494140625,1.0,279.0571594238281,283.0001220703125,297.8637390136719,301.7574157714844,293.1499938964844,293.1499938964844,278.75,32913.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645562529563904,1.0,0.0,0.0,3.625081777572632,3.625105142593384,8.768573138695501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.4794921875,0.0,1482.688232421875,1895.4371337890625,0.0,3071.742919921875,0.8959872722625732,1.0,0.0,3.0,1.0,0.0
