time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949600,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7625885009765625,0.3835817575454712,0.3515376448631286,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8663658499717712,0.5707014203071594,0.5459530353546143,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9510974884033204,0.7434260249137878,0.522284209728241,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7861073613166809,0.4207933843135834,0.4050149917602539,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6220041513442993,0.2032654136419296,0.9491072297096252,284.9109802246094,284.95001220703125,302.54998779296875,294.8399658203125,298.3871459960937,297.0307312011719,284.9092102050781,1.0,0.6692655682563782,0.3376724123954773,0.3376724123954773,1.0,1.0,-3.331075429916382,0.8161998391151428,2.5148754119873047,0.0586769320070743,0.9263311624526978,0.9263311624526978,0.0,258.3745422363281,229.0,59756.33203125,0.0,3576.56494140625,1.0,279.0571594238281,283.0001220703125,297.8637390136719,301.7574157714844,293.1499938964844,293.1499938964844,278.75,32913.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645562529563904,1.0,0.0,0.0,3.625081777572632,3.625105142593384,8.768573138695501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.4794921875,0.0,1482.688232421875,1895.4371337890625,0.0,3071.742919921875,0.8959872722625732,1.0,0.0,3.0,1.0,0.0
17949660,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.766180694103241,0.3797791302204132,0.3478932678699493,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.8709691762924194,0.5658714771270752,0.5412015914916992,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.957654356956482,0.7394343614578247,0.5194154381752014,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.7905193567276001,0.4174990057945251,0.4016917943954468,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.6243252754211426,0.2008512318134308,0.9370648264884948,284.7886047363281,284.95001220703125,302.513671875,294.8415222167969,298.3675231933594,297.01739501953125,284.79083251953125,1.0,0.6599719524383545,0.3381768465042114,0.3381768465042114,1.0,1.0,-3.2990572452545166,0.8079743981361389,2.491082668304444,0.0577059872448444,0.7534686326980591,0.7534686326980591,0.0,248.056381225586,217.0,59885.81640625,0.0,3443.90625,1.0,278.7582092285156,282.87225341796875,297.85699462890625,301.78497314453125,293.1499938964844,293.1499938964844,279.04998779296875,51815.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702710270881653,1.0,0.0,0.0,3.4751038551330566,3.4751291275024414,8.058029834501212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.646484375,0.0,1459.81640625,1895.4371337890625,0.0,3125.352783203125,0.8862078785896301,1.0,0.0,3.0,1.0,0.0
17949720,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.766180694103241,0.3797791302204132,0.3478932678699493,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.8709691762924194,0.5658714771270752,0.5412015914916992,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.957654356956482,0.7394343614578247,0.5194154381752014,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.7905193567276001,0.4174990057945251,0.4016917943954468,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.6243252754211426,0.2008512318134308,0.9370648264884948,284.7886047363281,284.95001220703125,302.513671875,294.8415222167969,298.3675231933594,297.01739501953125,284.79083251953125,1.0,0.6599719524383545,0.3381768465042114,0.3381768465042114,1.0,1.0,-3.2990572452545166,0.8079743981361389,2.491082668304444,0.0577059872448444,0.7534686326980591,0.7534686326980591,0.0,248.056381225586,217.0,59885.81640625,0.0,3443.90625,1.0,278.7582092285156,282.87225341796875,297.85699462890625,301.78497314453125,293.1499938964844,293.1499938964844,279.04998779296875,51815.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702710270881653,1.0,0.0,0.0,3.4751038551330566,3.4751291275024414,8.058029834501212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.646484375,0.0,1459.81640625,1895.4371337890625,0.0,3125.352783203125,0.8862078785896301,1.0,0.0,3.0,1.0,0.0
17949780,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7720326781272888,0.3775496482849121,0.3451147675514221,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8778772354125977,0.5625345706939697,0.5372543931007385,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9665287733078004,0.7375453114509583,0.5173917412757874,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.7969794273376465,0.4152996838092804,0.3988945186138153,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.6279939413070679,0.1989823132753372,0.9258819222450256,284.9288024902344,284.95001220703125,302.4809875488281,294.8445129394531,298.357666015625,297.0152282714844,284.9298095703125,1.0,0.6504709124565125,0.3386812806129455,0.3386812806129455,1.0,1.0,-3.271711826324463,0.8011473417282104,2.470564365386963,0.05690473690629,0.8043860197067261,0.8043860197067261,0.0,236.30938720703125,205.0,58382.59375,0.0,3316.063232421875,1.0,279.0406188964844,283.04156494140625,297.8036804199219,301.55487060546875,293.1499938964844,293.1499938964844,279.3500061035156,44064.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583028316497803,1.0,0.0,0.0,3.4847187995910645,3.4847426414489746,8.102681476884754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.6904296875,0.0,1414.549072265625,1895.4371337890625,0.0,3013.088623046875,0.8786433339118958,1.0,0.0,3.0,1.0,0.0
17949840,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7720326781272888,0.3775496482849121,0.3451147675514221,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8778772354125977,0.5625345706939697,0.5372543931007385,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9665287733078004,0.7375453114509583,0.5173917412757874,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.7969794273376465,0.4152996838092804,0.3988945186138153,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.6279939413070679,0.1989823132753372,0.9258819222450256,284.9288024902344,284.95001220703125,302.4809875488281,294.8445129394531,298.357666015625,297.0152282714844,284.9298095703125,1.0,0.6504709124565125,0.3386812806129455,0.3386812806129455,1.0,1.0,-3.271711826324463,0.8011473417282104,2.470564365386963,0.05690473690629,0.8043860197067261,0.8043860197067261,0.0,236.30938720703125,205.0,58382.59375,0.0,3316.063232421875,1.0,279.0406188964844,283.04156494140625,297.8036804199219,301.55487060546875,293.1499938964844,293.1499938964844,279.3500061035156,44064.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583028316497803,1.0,0.0,0.0,3.4847187995910645,3.4847426414489746,8.102681476884754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.6904296875,0.0,1414.549072265625,1895.4371337890625,0.0,3013.088623046875,0.8786433339118958,1.0,0.0,3.0,1.0,0.0
17949900,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.775841236114502,0.3767725229263305,0.3440821766853332,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.882245659828186,0.5612277984619141,0.5356670618057251,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9717034101486206,0.7370462417602539,0.5167518258094788,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8010379672050476,0.4144979119300842,0.3978044092655182,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.6304430961608887,0.1982455849647522,0.921172559261322,285.036865234375,284.95001220703125,302.4659118652344,294.84649658203125,298.3552551269531,297.0167236328125,285.0399780273437,1.0,0.6458380222320557,0.3389334678649902,0.3389334678649902,1.0,1.0,-3.260814666748047,0.7985690832138062,2.462245464324951,0.056773118674755,0.886871337890625,0.886871337890625,0.0,230.09019470214844,205.0,57345.9140625,0.0,3257.099609375,1.0,279.2947998046875,283.1723327636719,297.7843017578125,301.4017333984375,293.1499938964844,293.1499938964844,279.3500061035156,36729.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509146571159363,1.0,0.0,0.0,3.5243308544158936,3.524353742599488,8.287941000162391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.2421875,0.0,1403.070556640625,1895.4371337890625,0.0,2943.838623046875,0.8784357905387878,1.0,0.0,3.0,1.0,0.0
17949960,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.7801687717437744,0.3760665655136108,0.3432396352291107,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8871570229530334,0.5600122809410095,0.5342954397201538,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.977179229259491,0.7365991473197937,0.5163025259971619,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.805575966835022,0.4137788414955139,0.3968890607357025,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.6332729458808899,0.1975893080234527,0.9170206785202026,285.045654296875,284.95001220703125,302.4516296386719,294.8487854003906,298.3543395996094,297.01904296875,285.0448913574219,1.0,0.6413089632987976,0.3393020033836365,0.3393020033836365,1.0,1.0,-3.2515170574188232,0.7967967391014099,2.454720497131348,0.0571227073669433,0.9241878390312196,0.9241878390312196,0.0,223.7487945556641,193.0,57185.36328125,0.0,3201.3330078125,1.0,279.3414306640625,283.1861877441406,297.8095397949219,301.4669189453125,293.1499938964844,293.1499938964844,279.04998779296875,32824.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848016083240509,1.0,0.0,0.0,3.5548434257507324,3.554866075515747,8.432070899289101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.802734375,0.0,1406.7198486328125,1895.4371337890625,0.0,2916.692138671875,0.8802230954170227,1.0,0.0,3.0,1.0,0.0
17950020,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7876670956611633,0.3732434511184692,0.3407192230224609,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8959143161773682,0.5561961531639099,0.5307204723358154,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9862064719200134,0.7334277033805847,0.5143051743507385,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.813380777835846,0.4112553298473358,0.3944360315799713,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6383053064346313,0.1957523077726364,0.9076321721076964,284.8886108398437,284.95001220703125,302.4254455566406,294.85430908203125,298.3462829589844,297.0153503417969,284.88836669921875,1.0,0.6320392489433289,0.3400390446186065,0.3400390446186065,1.0,1.0,-3.227560520172119,0.7916227579116821,2.4359378814697266,0.0576007030904293,0.8137051463127136,0.8137051463127136,0.0,212.1613922119141,181.0,57872.9140625,0.0,3085.185302734375,1.0,279.0579528808594,283.0182189941406,297.8724365234375,301.65045166015625,293.1499938964844,293.1499938964844,279.3500061035156,41717.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553948998451233,1.0,0.0,0.0,3.4930613040924072,3.4930849075317383,8.14152429029491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.6103515625,0.0,1406.41552734375,1895.4371337890625,0.0,2985.823974609375,0.8773558139801025,1.0,0.0,3.0,1.0,0.0
17950080,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7876670956611633,0.3732434511184692,0.3407192230224609,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8959143161773682,0.5561961531639099,0.5307204723358154,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9862064719200134,0.7334277033805847,0.5143051743507385,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.813380777835846,0.4112553298473358,0.3944360315799713,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6383053064346313,0.1957523077726364,0.9076321721076964,284.8886108398437,284.95001220703125,302.4254455566406,294.85430908203125,298.3462829589844,297.0153503417969,284.88836669921875,1.0,0.6320392489433289,0.3400390446186065,0.3400390446186065,1.0,1.0,-3.227560520172119,0.7916227579116821,2.4359378814697266,0.0576007030904293,0.8137051463127136,0.8137051463127136,0.0,212.1613922119141,181.0,57872.9140625,0.0,3085.185302734375,1.0,279.0579528808594,283.0182189941406,297.8724365234375,301.65045166015625,293.1499938964844,293.1499938964844,279.3500061035156,41717.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553948998451233,1.0,0.0,0.0,3.4930613040924072,3.4930849075317383,8.14152429029491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.6103515625,0.0,1406.41552734375,1895.4371337890625,0.0,2985.823974609375,0.8773558139801025,1.0,0.0,3.0,1.0,0.0
17950140,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7958676815032959,0.3710514307022095,0.3380938768386841,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9055070877075196,0.5529353022575378,0.526979386806488,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9949843883514404,0.7310083508491516,0.5120494365692139,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.821435809135437,0.4090699553489685,0.3917704820632934,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6438061594963074,0.1940433531999588,0.8975274562835693,285.0035095214844,284.95001220703125,302.402099609375,294.8609924316406,298.3409118652344,297.0145263671875,285.003173828125,1.0,0.6224545240402222,0.3407760858535766,0.3407760858535766,1.0,1.0,-3.2018308639526367,0.7858791351318359,2.415951728820801,0.0576898604631423,0.90408194065094,0.90408194065094,0.0,200.52622985839844,169.0,56604.90625,0.0,2966.662353515625,1.0,279.3408508300781,283.1622009277344,297.830322265625,301.46466064453125,293.1499938964844,293.1499938964844,279.6499938964844,33880.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845888078212738,1.0,0.0,0.0,3.539675235748291,3.5396978855133057,8.360266292584129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.740234375,0.0,1398.4752197265625,1895.4371337890625,0.0,2896.773681640625,0.8781106472015381,1.0,0.0,3.0,1.0,0.0
17950200,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7958676815032959,0.3710514307022095,0.3380938768386841,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9055070877075196,0.5529353022575378,0.526979386806488,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9949843883514404,0.7310083508491516,0.5120494365692139,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.821435809135437,0.4090699553489685,0.3917704820632934,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6438061594963074,0.1940433531999588,0.8975274562835693,285.0035095214844,284.95001220703125,302.402099609375,294.8609924316406,298.3409118652344,297.0145263671875,285.003173828125,1.0,0.6224545240402222,0.3407760858535766,0.3407760858535766,1.0,1.0,-3.2018308639526367,0.7858791351318359,2.415951728820801,0.0576898604631423,0.90408194065094,0.90408194065094,0.0,200.52622985839844,169.0,56604.90625,0.0,2966.662353515625,1.0,279.3408508300781,283.1622009277344,297.830322265625,301.46466064453125,293.1499938964844,293.1499938964844,279.6499938964844,33880.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845888078212738,1.0,0.0,0.0,3.539675235748291,3.5396978855133057,8.360266292584129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.740234375,0.0,1398.4752197265625,1895.4371337890625,0.0,2896.773681640625,0.8781106472015381,1.0,0.0,3.0,1.0,0.0
17950260,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.8048332333564758,0.3695291876792907,0.3362535238265991,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.9165167212486268,0.5503630638122559,0.5240568518638611,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.9990000128746032,0.7300800681114197,0.5032644271850586,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.8298909068107605,0.4074161648750305,0.3897310793399811,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264038085937,0.6499185562133789,0.192661702632904,0.8891998529434204,285.1260070800781,284.95001220703125,302.3814392089844,294.8687438964844,298.33892822265625,297.01812744140625,285.1249694824219,1.0,0.6125842928886414,0.3414733707904815,0.3414733707904815,1.0,1.0,-3.1726338863372803,0.7789000868797302,2.3937339782714844,0.057671595364809,1.0,1.0,0.0,189.4906463623047,157.0,55199.70703125,0.0,2846.426513671875,1.0,279.6416320800781,283.3153381347656,297.8331604003906,301.371337890625,293.1499938964844,293.1499938964844,279.3500061035156,29056.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836362898349762,1.0,0.0,0.0,3.5913805961608887,3.591402769088745,8.606293704360723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.5732421875,0.0,1417.8082275390625,1895.4371337890625,0.0,2807.75341796875,0.8838900327682495,1.0,0.0,3.0,1.0,0.0
17950320,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.8048332333564758,0.3695291876792907,0.3362535238265991,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.9165167212486268,0.5503630638122559,0.5240568518638611,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.9990000128746032,0.7300800681114197,0.5032644271850586,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.8298909068107605,0.4074161648750305,0.3897310793399811,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264038085937,0.6499185562133789,0.192661702632904,0.8891998529434204,285.1260070800781,284.95001220703125,302.3814392089844,294.8687438964844,298.33892822265625,297.01812744140625,285.1249694824219,1.0,0.6125842928886414,0.3414733707904815,0.3414733707904815,1.0,1.0,-3.1726338863372803,0.7789000868797302,2.3937339782714844,0.057671595364809,1.0,1.0,0.0,189.4906463623047,157.0,55199.70703125,0.0,2846.426513671875,1.0,279.6416320800781,283.3153381347656,297.8331604003906,301.371337890625,293.1499938964844,293.1499938964844,279.3500061035156,29056.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836362898349762,1.0,0.0,0.0,3.5913805961608887,3.591402769088745,8.606293704360723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.5732421875,0.0,1417.8082275390625,1895.4371337890625,0.0,2807.75341796875,0.8838900327682495,1.0,0.0,3.0,1.0,0.0
17950380,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8121091723442078,0.3665313124656677,0.3337442576885223,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9263744354248048,0.5463451147079468,0.5204718112945557,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.7302663922309875,0.4862017631530761,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8371609449386597,0.4046417772769928,0.3871984481811523,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6551849246025085,0.1907359361648559,0.8800243735313416,284.9058837890625,284.95001220703125,302.3631591796875,294.8774719238281,298.3332824707031,297.01806640625,284.9030456542969,1.0,0.6016351580619812,0.3421706557273865,0.3421706557273865,1.0,1.0,-3.13118577003479,0.7680931687355042,2.3630926609039307,0.0563574954867363,0.925548493862152,0.925548493862152,0.0,179.51840209960938,145.0,56002.28125,0.0,2708.68310546875,1.0,279.357421875,283.0869140625,297.8983459472656,301.5602722167969,293.1499938964844,293.1499938964844,279.04998779296875,32230.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441605567932129,1.0,0.0,0.0,3.593136787414551,3.5931596755981445,8.614712783128198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.2802734375,0.0,1443.0557861328125,1895.4371337890625,0.0,2880.61083984375,0.8879841566085815,1.0,0.0,3.0,1.0,0.0
17950440,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8121091723442078,0.3665313124656677,0.3337442576885223,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9263744354248048,0.5463451147079468,0.5204718112945557,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.7302663922309875,0.4862017631530761,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8371609449386597,0.4046417772769928,0.3871984481811523,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6551849246025085,0.1907359361648559,0.8800243735313416,284.9058837890625,284.95001220703125,302.3631591796875,294.8774719238281,298.3332824707031,297.01806640625,284.9030456542969,1.0,0.6016351580619812,0.3421706557273865,0.3421706557273865,1.0,1.0,-3.13118577003479,0.7680931687355042,2.3630926609039307,0.0563574954867363,0.925548493862152,0.925548493862152,0.0,179.51840209960938,145.0,56002.28125,0.0,2708.68310546875,1.0,279.357421875,283.0869140625,297.8983459472656,301.5602722167969,293.1499938964844,293.1499938964844,279.04998779296875,32230.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441605567932129,1.0,0.0,0.0,3.593136787414551,3.5931596755981445,8.614712783128198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.2802734375,0.0,1443.0557861328125,1895.4371337890625,0.0,2880.61083984375,0.8879841566085815,1.0,0.0,3.0,1.0,0.0
17950500,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.8152020573616028,0.3645432293415069,0.3319583535194397,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631225585937,0.9309380054473876,0.5438048243522644,0.5180985927581787,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.9990000128746032,0.7303885221481323,0.4779184460639953,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640686035156,0.8405013680458069,0.4028019607067108,0.3854544460773468,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688293457031,0.657520055770874,0.1894983351230621,0.8741616606712341,284.7636108398437,284.95001220703125,302.3548583984375,294.8822021484375,298.3285522460937,297.01580810546875,284.7579040527344,1.0,0.5957369208335876,0.3425193130970001,0.3425193130970001,1.0,1.0,-3.1070847511291504,0.7616186141967773,2.345466136932373,0.0553844980895519,0.7934659123420715,0.7934659123420715,0.0,174.6267547607422,145.0,56526.75390625,0.0,2635.147705078125,1.0,279.10211181640625,282.9339294433594,297.9217834472656,301.6896667480469,293.1499938964844,293.1499938964844,279.04998779296875,41214.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491600751876831,1.0,0.0,0.0,3.535965919494629,3.535989761352539,8.34275454053568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.8408203125,0.0,1447.757568359375,1895.4371337890625,0.0,2927.404052734375,0.8857789635658264,1.0,0.0,3.0,1.0,0.0
17950560,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76873779296875,0.8182379603385925,0.3625661432743072,0.3299884498119354,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.769287109375,0.9355164170265198,0.541233241558075,0.5154966711997986,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.9990000128746032,0.7308245897293091,0.469543993473053,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.8438597917556763,0.4009006321430206,0.3835026621818542,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.659808874130249,0.1881881654262542,0.867634117603302,284.7690734863281,284.95001220703125,302.3470458984375,294.8871459960937,298.3246154785156,297.0135803222656,284.77178955078125,1.0,0.5895769596099854,0.3430510759353637,0.3430510759353637,1.0,1.0,-3.081328868865967,0.7550989389419556,2.3262298107147217,0.0547072440385818,0.7334426641464233,0.7334426641464233,0.0,169.6999969482422,133.0,55737.08203125,0.0,2559.2783203125,1.0,279.0586853027344,282.9533996582031,297.89617919921875,301.5693359375,293.1499938964844,293.1499938964844,279.3500061035156,54499.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487085700035095,1.0,0.0,0.0,3.415435791015625,3.4154608249664307,7.783690421092615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.6748046875,0.0,1417.0455322265625,1895.4371337890625,0.0,2923.17626953125,0.8768044114112854,1.0,0.0,3.0,1.0,0.0
17950620,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8269412517547607,0.3602023422718048,0.327156126499176,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9478603601455688,0.5376323461532593,0.5113720893859863,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.734948456287384,0.4500006139278412,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8531923294067383,0.3982440531253814,0.3803519308567047,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6664652824401855,0.1861466467380523,0.8560420870780945,284.9048156738281,284.95001220703125,302.3328552246094,294.8975830078125,298.33038330078125,297.0263671875,284.90582275390625,1.0,0.5768828988075256,0.3441145718097687,0.3441145718097687,1.0,1.0,-3.0317418575286865,0.7426500916481018,2.289091825485229,0.0533854998648166,0.7672044634819031,0.7672044634819031,0.0,158.91224670410156,136.0,53876.77734375,0.0,2409.689208984375,1.0,279.3399353027344,283.1219177246094,297.8424987792969,301.31787109375,293.1499938964844,293.1499938964844,279.6499938964844,48355.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336791396141052,1.0,0.0,0.0,3.4012656211853027,3.401289463043213,7.719237373748911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.72802734375,0.0,1359.79541015625,1895.4371337890625,0.0,2782.720947265625,0.8660063743591309,1.0,0.0,3.0,1.0,0.0
17950680,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8269412517547607,0.3602023422718048,0.327156126499176,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9478603601455688,0.5376323461532593,0.5113720893859863,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.734948456287384,0.4500006139278412,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8531923294067383,0.3982440531253814,0.3803519308567047,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6664652824401855,0.1861466467380523,0.8560420870780945,284.9048156738281,284.95001220703125,302.3328552246094,294.8975830078125,298.33038330078125,297.0263671875,284.90582275390625,1.0,0.5768828988075256,0.3441145718097687,0.3441145718097687,1.0,1.0,-3.0317418575286865,0.7426500916481018,2.289091825485229,0.0533854998648166,0.7672044634819031,0.7672044634819031,0.0,158.91224670410156,136.0,53876.77734375,0.0,2409.689208984375,1.0,279.3399353027344,283.1219177246094,297.8424987792969,301.31787109375,293.1499938964844,293.1499938964844,279.6499938964844,48355.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336791396141052,1.0,0.0,0.0,3.4012656211853027,3.401289463043213,7.719237373748911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.72802734375,0.0,1359.79541015625,1895.4371337890625,0.0,2782.720947265625,0.8660063743591309,1.0,0.0,3.0,1.0,0.0
17950740,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8326529860496521,0.3585707247257232,0.3254000246524811,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9554327130317688,0.5348601937294006,0.5084335803985596,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.7404308319091797,0.4377813041210174,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.859290599822998,0.3962764739990234,0.3781779706478119,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6706194281578064,0.1846197098493576,0.8477301001548767,285.0162658691406,284.95001220703125,302.3203430175781,294.9087829589844,298.3500671386719,297.0548095703125,285.0159606933594,1.0,0.5691152811050415,0.3451780378818512,0.3451780378818512,1.0,1.0,-2.998781204223633,0.7353164553642273,2.26346492767334,0.0532409846782684,0.8656167387962341,0.8656167387962341,0.0,152.28729248046875,154.0,52561.609375,0.0,2315.4970703125,1.0,279.6395568847656,283.26190185546875,297.85601806640625,301.22369384765625,293.1499938964844,293.1499938964844,279.95001220703125,36105.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203012347221375,1.0,0.0,0.0,3.4672179222106934,3.467240333557129,8.021499979804503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.701171875,0.0,1339.9166259765625,1895.4371337890625,0.0,2658.360107421875,0.8647376894950867,1.0,0.0,3.0,1.0,0.0
17950800,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8326529860496521,0.3585707247257232,0.3254000246524811,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9554327130317688,0.5348601937294006,0.5084335803985596,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.7404308319091797,0.4377813041210174,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.859290599822998,0.3962764739990234,0.3781779706478119,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6706194281578064,0.1846197098493576,0.8477301001548767,285.0162658691406,284.95001220703125,302.3203430175781,294.9087829589844,298.3500671386719,297.0548095703125,285.0159606933594,1.0,0.5691152811050415,0.3451780378818512,0.3451780378818512,1.0,1.0,-2.998781204223633,0.7353164553642273,2.26346492767334,0.0532409846782684,0.8656167387962341,0.8656167387962341,0.0,152.28729248046875,154.0,52561.609375,0.0,2315.4970703125,1.0,279.6395568847656,283.26190185546875,297.85601806640625,301.22369384765625,293.1499938964844,293.1499938964844,279.95001220703125,36105.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203012347221375,1.0,0.0,0.0,3.4672179222106934,3.467240333557129,8.021499979804503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.701171875,0.0,1339.9166259765625,1895.4371337890625,0.0,2658.360107421875,0.8647376894950867,1.0,0.0,3.0,1.0,0.0
17950860,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.8292663097381592,0.3571688830852508,0.3241508603096008,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.9506592154502868,0.5324291586875916,0.5061341524124146,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.9990000128746032,0.7434779405593872,0.4418542385101318,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.8555204272270203,0.3946151435375213,0.3766074180603027,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.152099609375,0.6669119596481323,0.1833677887916565,0.8421638607978821,285.1526184082031,284.95001220703125,302.30926513671875,294.9206237792969,298.3675231933594,297.0747985839844,285.1533203125,1.0,0.5695449709892273,0.3464620113372803,0.3464620113372803,1.0,1.0,-2.99080228805542,0.7363618612289429,2.2544403076171875,0.0558368153870105,1.0,1.0,0.0,153.71983337402344,172.0,51568.12109375,0.0,2308.4677734375,1.0,279.94091796875,283.4220275878906,297.88238525390625,301.179443359375,293.1499938964844,293.1499938964844,279.6499938964844,28205.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810394287109375,1.0,0.0,0.0,3.538300037384033,3.5383214950561523,8.353771931979281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.7890625,0.0,1355.8729248046875,1895.4371337890625,0.0,2566.82470703125,0.8708760142326355,1.0,0.0,3.0,1.0,0.0
17950920,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.8292663097381592,0.3571688830852508,0.3241508603096008,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.9506592154502868,0.5324291586875916,0.5061341524124146,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.9990000128746032,0.7434779405593872,0.4418542385101318,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.8555204272270203,0.3946151435375213,0.3766074180603027,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.152099609375,0.6669119596481323,0.1833677887916565,0.8421638607978821,285.1526184082031,284.95001220703125,302.30926513671875,294.9206237792969,298.3675231933594,297.0747985839844,285.1533203125,1.0,0.5695449709892273,0.3464620113372803,0.3464620113372803,1.0,1.0,-2.99080228805542,0.7363618612289429,2.2544403076171875,0.0558368153870105,1.0,1.0,0.0,153.71983337402344,172.0,51568.12109375,0.0,2308.4677734375,1.0,279.94091796875,283.4220275878906,297.88238525390625,301.179443359375,293.1499938964844,293.1499938964844,279.6499938964844,28205.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810394287109375,1.0,0.0,0.0,3.538300037384033,3.5383214950561523,8.353771931979281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.7890625,0.0,1355.8729248046875,1895.4371337890625,0.0,2566.82470703125,0.8708760142326355,1.0,0.0,3.0,1.0,0.0
17950980,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8245922327041626,0.3559633195400238,0.3234634101390838,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9441481828689576,0.530722975730896,0.5049358606338501,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.7427377700805664,0.4490125775337219,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8504969477653503,0.3934235274791717,0.3758228421211242,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.6625180840492249,0.1825580298900604,0.8396481275558472,285.0233154296875,284.95001220703125,302.30401611328125,294.9269714355469,298.3670654296875,297.0714111328125,285.01483154296875,1.0,0.5719261765480042,0.3471296727657318,0.3471296727657318,1.0,1.0,-2.993169069290161,0.7389523386955261,2.2542169094085693,0.057923637330532,0.9954473376274108,0.9954473376274108,0.0,156.939697265625,172.0,52787.48828125,0.0,2329.150634765625,1.0,279.6959228515625,283.2665710449219,297.9594421386719,301.4304504394531,293.1499938964844,293.1499938964844,279.6499938964844,28477.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174132704734802,1.0,0.0,0.0,3.5512051582336426,3.55122709274292,8.414820058533223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.931640625,0.0,1371.24560546875,1895.4371337890625,0.0,2631.6220703125,0.8741246461868286,1.0,0.0,3.0,1.0,0.0
17951040,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.8183800578117371,0.3543902039527893,0.3223811984062195,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.9355356097221376,0.5286712646484375,0.5033619999885559,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9990000128746032,0.7403423190116882,0.4584667086601257,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8440654277801514,0.3919334709644317,0.3747426271438598,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.6569612622261047,0.1815671622753143,0.836487352848053,284.9743957519531,284.95001220703125,302.2994079589844,294.9329833984375,298.3591003417969,297.05792236328125,284.9731750488281,1.0,0.5750030875205994,0.3477459847927093,0.3477459847927093,1.0,1.0,-2.9962410926818848,0.7416229844093323,2.2546181678771973,0.0599630139768123,0.9768202304840088,0.9768202304840088,0.0,161.2681884765625,190.0,53022.9453125,0.0,2356.80810546875,1.0,279.6571960449219,283.2216491699219,297.9678039550781,301.42578125,293.1499938964844,293.1499938964844,279.3500061035156,29349.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211296200752258,1.0,0.0,0.0,3.5580782890319824,3.55810022354126,8.447423738289217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.53515625,0.0,1384.7791748046875,1895.4371337890625,0.0,2666.03759765625,0.8767094016075134,1.0,0.0,3.0,1.0,0.0
17951100,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.8106313943862915,0.3525081276893616,0.3210451900959015,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.9249444007873536,0.5262613892555237,0.5014796853065491,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9990000128746032,0.7363405823707581,0.4703214764595032,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.8363626599311829,0.3901450335979461,0.373412549495697,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.650319516658783,0.1803544908761978,0.8325406312942505,284.84326171875,284.95001220703125,302.2948303222656,294.9393310546875,298.3462829589844,297.0377197265625,284.8363952636719,1.0,0.5788998007774353,0.3483879566192627,0.3483879566192627,1.0,1.0,-3.000279188156128,0.7446717023849487,2.2556073665618896,0.0621685162186622,0.8778202533721924,0.8778202533721924,0.0,166.8265838623047,190.0,54125.7890625,0.0,2392.57666015625,1.0,279.4025573730469,283.068603515625,297.998779296875,301.5925598144531,293.1499938964844,293.1499938964844,279.3500061035156,33266.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283900618553162,1.0,0.0,0.0,3.5432145595550537,3.5432372093200684,8.376994173886487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.501953125,0.0,1397.72412109375,1895.4371337890625,0.0,2733.4638671875,0.8778777718544006,1.0,0.0,3.0,1.0,0.0
17951160,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8016415238380432,0.3504805266857147,0.319488525390625,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.913462221622467,0.5236772894859314,0.4993390440940857,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.9990000128746032,0.7309245467185974,0.483755886554718,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8279925584793091,0.3882048726081848,0.3718717992305755,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.6431586742401123,0.1789949983358383,0.8278728723526001,284.8252868652344,284.95001220703125,302.2904663085937,294.94580078125,298.3306579589844,297.0157165527344,284.826904296875,1.0,0.5833072066307068,0.3486446738243103,0.3486446738243103,1.0,1.0,-3.0045197010040283,0.746787428855896,2.257732391357422,0.0634019300341606,0.8248883485794067,0.8248883485794067,0.0,173.27894592285156,193.0,54129.6640625,0.0,2433.400146484375,1.0,279.3584899902344,283.05633544921875,297.9813842773437,301.52886962890625,293.1499938964844,293.1499938964844,279.6499938964844,39820.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830920934677124,1.0,0.0,0.0,3.4965765476226807,3.496599674224853,8.157918500728556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.98974609375,0.0,1396.463134765625,1895.4371337890625,0.0,2757.0205078125,0.8756833672523499,1.0,0.0,3.0,1.0,0.0
17951220,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7892366051673889,0.3477654159069061,0.3170293569564819,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8988699913024902,0.519816517829895,0.4956896007061004,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9990000128746032,0.7197515964508057,0.5023064017295837,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.816441535949707,0.3852963447570801,0.3692008554935455,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6332025527954102,0.1766855865716934,0.8185737729072571,284.98388671875,284.95001220703125,302.2822570800781,294.958984375,298.31866455078125,296.99884033203125,284.9844055175781,1.0,0.5883562564849854,0.3491580784320831,0.3491580784320831,1.0,1.0,-3.00506854057312,0.7483709454536438,2.256697654724121,0.0651290714740753,0.9172214269638062,0.9172214269638062,0.0,182.303955078125,196.0,53238.3359375,0.0,2480.68017578125,1.0,279.6419372558594,283.2337341308594,297.93121337890625,301.348876953125,293.1499938964844,293.1499938964844,279.3500061035156,32864.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215338587760925,1.0,0.0,0.0,3.5408143997192383,3.540836811065674,8.365648795916059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.740234375,0.0,1392.2958984375,1895.4371337890625,0.0,2669.785400390625,0.8771060109138489,1.0,0.0,3.0,1.0,0.0
17951280,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7892366051673889,0.3477654159069061,0.3170293569564819,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8988699913024902,0.519816517829895,0.4956896007061004,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9990000128746032,0.7197515964508057,0.5023064017295837,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.816441535949707,0.3852963447570801,0.3692008554935455,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6332025527954102,0.1766855865716934,0.8185737729072571,284.98388671875,284.95001220703125,302.2822570800781,294.958984375,298.31866455078125,296.99884033203125,284.9844055175781,1.0,0.5883562564849854,0.3491580784320831,0.3491580784320831,1.0,1.0,-3.00506854057312,0.7483709454536438,2.256697654724121,0.0651290714740753,0.9172214269638062,0.9172214269638062,0.0,182.303955078125,196.0,53238.3359375,0.0,2480.68017578125,1.0,279.6419372558594,283.2337341308594,297.93121337890625,301.348876953125,293.1499938964844,293.1499938964844,279.3500061035156,32864.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215338587760925,1.0,0.0,0.0,3.5408143997192383,3.540836811065674,8.365648795916059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.740234375,0.0,1392.2958984375,1895.4371337890625,0.0,2669.785400390625,0.8771060109138489,1.0,0.0,3.0,1.0,0.0
17951340,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.7764624357223511,0.3443424701690674,0.3146605491638183,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.8843799829483032,0.5153065323829651,0.4921808242797851,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.9878942370414734,0.7093451619148254,0.4984074831008911,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.8038270473480225,0.3818538784980774,0.3666343688964844,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.6230656504631042,0.174040749669075,0.8094487190246582,284.84033203125,284.95001220703125,302.2745056152344,294.9724426269531,298.3114929199219,296.9925842285156,284.8410339355469,1.0,0.5904477834701538,0.3496715128421783,0.3496715128421783,1.0,1.0,-2.979358673095703,0.7416239380836487,2.237734794616699,0.0646293833851814,0.7798286080360413,0.7798286080360413,0.0,191.6993560791016,199.0,53682.015625,0.0,2480.883544921875,1.0,279.35821533203125,283.08074951171875,297.9915771484375,301.51300048828125,293.1499938964844,293.1499938964844,279.6499938964844,45662.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290581703186035,1.0,0.0,0.0,3.445279121398926,3.445302963256836,7.920309599285247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.11279296875,0.0,1385.348876953125,1895.4371337890625,0.0,2739.679931640625,0.8718839287757874,1.0,0.0,3.0,1.0,0.0
17951400,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.7764624357223511,0.3443424701690674,0.3146605491638183,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.8843799829483032,0.5153065323829651,0.4921808242797851,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.9878942370414734,0.7093451619148254,0.4984074831008911,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.8038270473480225,0.3818538784980774,0.3666343688964844,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.6230656504631042,0.174040749669075,0.8094487190246582,284.84033203125,284.95001220703125,302.2745056152344,294.9724426269531,298.3114929199219,296.9925842285156,284.8410339355469,1.0,0.5904477834701538,0.3496715128421783,0.3496715128421783,1.0,1.0,-2.979358673095703,0.7416239380836487,2.237734794616699,0.0646293833851814,0.7798286080360413,0.7798286080360413,0.0,191.6993560791016,199.0,53682.015625,0.0,2480.883544921875,1.0,279.35821533203125,283.08074951171875,297.9915771484375,301.51300048828125,293.1499938964844,293.1499938964844,279.6499938964844,45662.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290581703186035,1.0,0.0,0.0,3.445279121398926,3.445302963256836,7.920309599285247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.11279296875,0.0,1385.348876953125,1895.4371337890625,0.0,2739.679931640625,0.8718839287757874,1.0,0.0,3.0,1.0,0.0
