time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951460,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.7674053311347961,0.3417069315910339,0.3123050034046173,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8740575313568115,0.5114985108375549,0.4886261224746704,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9775777459144592,0.7036333084106445,0.4939268231391907,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.7943317294120789,0.3789141476154327,0.3639457523822784,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.6150549054145813,0.1715736836194992,0.7992452383041382,284.9662780761719,284.95001220703125,302.2669677734375,294.9860534667969,298.30621337890625,296.98785400390625,284.9664306640625,1.0,0.5907189249992371,0.3504069447517395,0.3504069447517395,1.0,1.0,-2.951329708099365,0.7347266674041748,2.2166030406951904,0.0639756247401237,0.8498142957687378,0.8498142957687378,0.0,198.13296508789065,202.0,52338.42578125,0.0,2461.87744140625,1.0,279.640380859375,283.2344055175781,297.94775390625,301.3172607421875,293.1499938964844,293.1499938964844,279.95001220703125,37727.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177061080932617,1.0,0.0,0.0,3.478922367095948,3.478945016860962,8.075747928160126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.244140625,0.0,1363.3551025390625,1895.4371337890625,0.0,2634.3310546875,0.8693334460258484,1.0,0.0,3.0,1.0,0.0
17951520,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.7674053311347961,0.3417069315910339,0.3123050034046173,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8740575313568115,0.5114985108375549,0.4886261224746704,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9775777459144592,0.7036333084106445,0.4939268231391907,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.7943317294120789,0.3789141476154327,0.3639457523822784,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.6150549054145813,0.1715736836194992,0.7992452383041382,284.9662780761719,284.95001220703125,302.2669677734375,294.9860534667969,298.30621337890625,296.98785400390625,284.9664306640625,1.0,0.5907189249992371,0.3504069447517395,0.3504069447517395,1.0,1.0,-2.951329708099365,0.7347266674041748,2.2166030406951904,0.0639756247401237,0.8498142957687378,0.8498142957687378,0.0,198.13296508789065,202.0,52338.42578125,0.0,2461.87744140625,1.0,279.640380859375,283.2344055175781,297.94775390625,301.3172607421875,293.1499938964844,293.1499938964844,279.95001220703125,37727.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177061080932617,1.0,0.0,0.0,3.478922367095948,3.478945016860962,8.075747928160126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.244140625,0.0,1363.3551025390625,1895.4371337890625,0.0,2634.3310546875,0.8693334460258484,1.0,0.0,3.0,1.0,0.0
17951580,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.7616149187088013,0.3397243618965149,0.3106046617031097,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8672726154327393,0.5083822011947632,0.485769510269165,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9706186652183532,0.6999010443687439,0.491259902715683,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.7880204319953918,0.3765360116958618,0.3617977499961853,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.6090696454048157,0.1695341765880584,0.7906033396720886,285.0906677246094,284.95001220703125,302.2594299316406,294.9997253417969,298.30535888671875,296.9879455566406,285.08966064453125,1.0,0.590510904788971,0.3511423766613006,0.3511423766613006,1.0,1.0,-2.9296720027923584,0.7298356294631958,2.199836492538452,0.0639602690935134,1.0,1.0,0.0,202.2945098876953,205.0,51149.0859375,0.0,2443.244873046875,1.0,279.94146728515625,283.3851013183594,297.95831298828125,301.2380065917969,293.1499938964844,293.1499938964844,279.6499938964844,28821.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067720532417297,1.0,0.0,0.0,3.5503599643707275,3.550381898880005,8.410815439674479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.0947265625,0.0,1372.8675537109375,1895.4371337890625,0.0,2533.49951171875,0.8743903040885925,1.0,0.0,3.0,1.0,0.0
17951640,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.7616149187088013,0.3397243618965149,0.3106046617031097,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8672726154327393,0.5083822011947632,0.485769510269165,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9706186652183532,0.6999010443687439,0.491259902715683,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.7880204319953918,0.3765360116958618,0.3617977499961853,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.6090696454048157,0.1695341765880584,0.7906033396720886,285.0906677246094,284.95001220703125,302.2594299316406,294.9997253417969,298.30535888671875,296.9879455566406,285.08966064453125,1.0,0.590510904788971,0.3511423766613006,0.3511423766613006,1.0,1.0,-2.9296720027923584,0.7298356294631958,2.199836492538452,0.0639602690935134,1.0,1.0,0.0,202.2945098876953,205.0,51149.0859375,0.0,2443.244873046875,1.0,279.94146728515625,283.3851013183594,297.95831298828125,301.2380065917969,293.1499938964844,293.1499938964844,279.6499938964844,28821.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067720532417297,1.0,0.0,0.0,3.5503599643707275,3.550381898880005,8.410815439674479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.0947265625,0.0,1372.8675537109375,1895.4371337890625,0.0,2533.49951171875,0.8743903040885925,1.0,0.0,3.0,1.0,0.0
17951700,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7589330077171326,0.3383102118968963,0.3096901774406433,296.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8641533255577087,0.5064226984977722,0.4842922389507293,296.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9673017859458924,0.6974754333496094,0.4899483919143677,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7851070165634155,0.3750535249710083,0.3606981635093689,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.6062352061271667,0.1684192717075348,0.7864661812782288,284.94873046875,284.95001220703125,302.2555847167969,295.0065612792969,298.3042297363281,296.9871826171875,284.9393005371094,1.0,0.5903026461601257,0.3515101075172424,0.3515101075172424,1.0,1.0,-2.9189321994781494,0.72740238904953,2.1915297508239746,0.0640370473265647,0.9315047860145568,0.9315047860145568,0.0,204.18409729003903,205.0,52085.3515625,0.0,2433.193115234375,1.0,279.7005310058594,283.2228698730469,298.0318908691406,301.4714660644531,293.1499938964844,293.1499938964844,279.6499938964844,30462.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812874972820282,1.0,0.0,0.0,3.553171396255493,3.5531933307647705,8.42414067392383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.5986328125,0.0,1387.7513427734375,1895.4371337890625,0.0,2589.693359375,0.8768243193626404,1.0,0.0,3.0,1.0,0.0
17951760,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7555464506149292,0.3364448547363281,0.308283656835556,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8603713512420654,0.504004955291748,0.4823044836521148,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9630911946296692,0.6944342255592346,0.4880900382995605,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7815508842468262,0.3732034862041473,0.3592075109481811,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6028190851211548,0.1670957654714584,0.7814517021179199,284.8934326171875,284.95001220703125,302.2516174316406,295.01336669921875,298.30181884765625,296.9842529296875,284.8916015625,1.0,0.5898740887641907,0.3520484864711761,0.3520484864711761,1.0,1.0,-2.9048056602478027,0.7243098020553589,2.1804957389831543,0.0642125308513641,0.8828293085098267,0.8828293085098267,0.0,206.39749145507807,208.0,51979.83203125,0.0,2418.69580078125,1.0,279.657958984375,283.1766052246094,298.0377502441406,301.4453125,293.1499938964844,293.1499938964844,279.95001220703125,34350.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155494928359985,1.0,0.0,0.0,3.5335962772369385,3.533618927001953,8.331576282216702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.57958984375,0.0,1395.532470703125,1895.4371337890625,0.0,2614.38916015625,0.8771728873252869,1.0,0.0,3.0,1.0,0.0
17951820,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7497233748435974,0.3336522281169891,0.3056827485561371,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8537967801094055,0.5000441074371338,0.4784976541996002,296.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.955557346343994,0.6898573040962219,0.4847328066825866,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.775288999080658,0.370125949382782,0.3562963008880615,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.5964084267616272,0.1647006422281265,0.7711629867553711,285.0159606933594,284.95001220703125,302.24334716796875,295.02691650390625,298.2992858886719,296.9812927246094,285.0150146484375,1.0,0.5887663960456848,0.3531252443790436,0.3531252443790436,1.0,1.0,-2.8771960735321045,0.7183607220649719,2.1588354110717773,0.0644316151738166,0.9813851714134216,0.9813851714134216,0.0,210.12940979003903,211.0,50660.6875,0.0,2387.727783203125,1.0,279.9422302246094,283.3278503417969,297.9925842285156,301.25799560546875,293.1499938964844,293.1499938964844,279.6499938964844,29804.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052603602409363,1.0,0.0,0.0,3.57654070854187,3.5765628814697266,8.535316737834364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.3017578125,0.0,1407.54296875,1895.4371337890625,0.0,2519.615966796875,0.8814588785171509,1.0,0.0,3.0,1.0,0.0
17951880,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7497233748435974,0.3336522281169891,0.3056827485561371,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8537967801094055,0.5000441074371338,0.4784976541996002,296.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.955557346343994,0.6898573040962219,0.4847328066825866,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.775288999080658,0.370125949382782,0.3562963008880615,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.5964084267616272,0.1647006422281265,0.7711629867553711,285.0159606933594,284.95001220703125,302.24334716796875,295.02691650390625,298.2992858886719,296.9812927246094,285.0150146484375,1.0,0.5887663960456848,0.3531252443790436,0.3531252443790436,1.0,1.0,-2.8771960735321045,0.7183607220649719,2.1588354110717773,0.0644316151738166,0.9813851714134216,0.9813851714134216,0.0,210.12940979003903,211.0,50660.6875,0.0,2387.727783203125,1.0,279.9422302246094,283.3278503417969,297.9925842285156,301.25799560546875,293.1499938964844,293.1499938964844,279.6499938964844,29804.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052603602409363,1.0,0.0,0.0,3.57654070854187,3.5765628814697266,8.535316737834364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.3017578125,0.0,1407.54296875,1895.4371337890625,0.0,2519.615966796875,0.8814588785171509,1.0,0.0,3.0,1.0,0.0
17951940,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.744212806224823,0.330118179321289,0.3030184805393219,296.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.8475858569145203,0.4953450560569763,0.474610686302185,296.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.9480310082435608,0.6840990781784058,0.4812685251235962,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7693317532539368,0.3664858341217041,0.3533187508583069,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.5900771617889404,0.1620531678199768,0.7608128786087036,284.83355712890625,284.95001220703125,302.2343139648437,295.04022216796875,298.2948913574219,296.976318359375,284.8331298828125,1.0,0.5875051021575928,0.354202002286911,0.354202002286911,1.0,1.0,-2.849148750305176,0.712206244468689,2.1369423866271973,0.0647202134132385,0.8270307183265686,0.8270307183265686,0.0,213.6803741455078,199.0,51255.37890625,0.0,2355.501953125,1.0,279.6577453613281,283.1378479003906,298.05731201171875,301.4249572753906,293.1499938964844,293.1499938964844,279.95001220703125,39701.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122905492782593,1.0,0.0,0.0,3.52034330368042,3.520366668701172,8.26919688279304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.77001953125,0.0,1420.3604736328125,1895.4371337890625,0.0,2584.302490234375,0.8807604312896729,1.0,0.0,3.0,1.0,0.0
17952000,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.744212806224823,0.330118179321289,0.3030184805393219,296.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.8475858569145203,0.4953450560569763,0.474610686302185,296.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.9480310082435608,0.6840990781784058,0.4812685251235962,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7693317532539368,0.3664858341217041,0.3533187508583069,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.5900771617889404,0.1620531678199768,0.7608128786087036,284.83355712890625,284.95001220703125,302.2343139648437,295.04022216796875,298.2948913574219,296.976318359375,284.8331298828125,1.0,0.5875051021575928,0.354202002286911,0.354202002286911,1.0,1.0,-2.849148750305176,0.712206244468689,2.1369423866271973,0.0647202134132385,0.8270307183265686,0.8270307183265686,0.0,213.6803741455078,199.0,51255.37890625,0.0,2355.501953125,1.0,279.6577453613281,283.1378479003906,298.05731201171875,301.4249572753906,293.1499938964844,293.1499938964844,279.95001220703125,39701.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122905492782593,1.0,0.0,0.0,3.52034330368042,3.520366668701172,8.26919688279304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.77001953125,0.0,1420.3604736328125,1895.4371337890625,0.0,2584.302490234375,0.8807604312896729,1.0,0.0,3.0,1.0,0.0
17952060,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.7434594035148621,0.3273367881774902,0.3001364469528198,296.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8469171524047852,0.4913348853588104,0.4704493880271911,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.947628378868103,0.6795058250427246,0.4776811301708221,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.7685551643371582,0.3633320331573486,0.3500300943851471,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.5878975987434387,0.1595924347639084,0.7488153576850891,284.9651184082031,284.95001220703125,302.2242736816406,295.0531921386719,298.2920227050781,296.97369384765625,284.9644775390625,1.0,0.5816015601158142,0.3553807735443115,0.3553807735443115,1.0,1.0,-2.817995071411133,0.7052612900733948,2.112733840942383,0.0647463724017143,0.8968560695648193,0.8968560695648193,0.0,210.4971618652344,187.0,49857.08984375,0.0,2285.97705078125,1.0,279.9420166015625,283.2977294921875,298.011474609375,301.2284240722656,293.1499938964844,293.1499938964844,280.25,34353.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003252148628235,1.0,0.0,0.0,3.5503504276275635,3.550373077392578,8.410769396505202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.4326171875,0.0,1413.1181640625,1895.4371337890625,0.0,2474.398681640625,0.8810267448425293,1.0,0.0,3.0,1.0,0.0
17952120,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.7434594035148621,0.3273367881774902,0.3001364469528198,296.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8469171524047852,0.4913348853588104,0.4704493880271911,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.947628378868103,0.6795058250427246,0.4776811301708221,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.7685551643371582,0.3633320331573486,0.3500300943851471,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.5878975987434387,0.1595924347639084,0.7488153576850891,284.9651184082031,284.95001220703125,302.2242736816406,295.0531921386719,298.2920227050781,296.97369384765625,284.9644775390625,1.0,0.5816015601158142,0.3553807735443115,0.3553807735443115,1.0,1.0,-2.817995071411133,0.7052612900733948,2.112733840942383,0.0647463724017143,0.8968560695648193,0.8968560695648193,0.0,210.4971618652344,187.0,49857.08984375,0.0,2285.97705078125,1.0,279.9420166015625,283.2977294921875,298.011474609375,301.2284240722656,293.1499938964844,293.1499938964844,280.25,34353.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003252148628235,1.0,0.0,0.0,3.5503504276275635,3.550373077392578,8.410769396505202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.4326171875,0.0,1413.1181640625,1895.4371337890625,0.0,2474.398681640625,0.8810267448425293,1.0,0.0,3.0,1.0,0.0
17952180,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.7451393008232117,0.3261191546916961,0.2987701296806335,296.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.848871111869812,0.4893808364868164,0.4683224856853485,296.8204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.9504591822624208,0.6773419976234436,0.4759348332881927,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.7703235149383545,0.3618035912513733,0.3483278751373291,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.5885510444641113,0.1583547592163086,0.7422101497650146,285.0895690917969,284.95001220703125,302.2177124023437,295.0607604980469,298.2923583984375,296.9746398925781,285.0929260253906,1.0,0.5770658254623413,0.3560880422592163,0.3560880422592163,1.0,1.0,-2.801711320877075,0.7018459439277649,2.099865436553955,0.0649752467870712,1.0,1.0,0.0,206.2161560058593,187.0,48701.984375,0.0,2237.64404296875,1.0,280.2135009765625,283.4488220214844,297.9944152832031,301.08837890625,293.1499938964844,293.1499938964844,280.25,29674.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909930944442749,1.0,0.0,0.0,3.588205099105835,3.5882272720336914,8.591080700171005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.30810546875,0.0,1418.974853515625,1895.4371337890625,0.0,2389.37890625,0.8840516209602356,1.0,0.0,3.0,1.0,0.0
17952240,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.7469449043273926,0.3254101276397705,0.298010766506195,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.8509237766265869,0.4881856739521026,0.4670667946338653,296.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.100830078125,0.953266441822052,0.6760051846504211,0.4749308824539184,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.7722160816192627,0.3608783483505249,0.3473195731639862,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.100830078125,0.5896292328834534,0.1576106399297714,0.7381706237792969,285.1008605957031,284.95001220703125,302.2130432128906,295.06573486328125,298.29327392578125,296.9761047363281,285.1005554199219,1.0,0.5737989544868469,0.356559544801712,0.356559544801712,1.0,1.0,-2.792015314102173,0.6999325156211853,2.0920827388763428,0.0652413964271545,1.0,1.0,0.0,202.7313537597656,175.0,48541.42578125,0.0,2204.64453125,1.0,280.2416687011719,283.4619445800781,298.0206604003906,301.1416931152344,293.1499938964844,293.1499938964844,279.95001220703125,29223.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885931134223938,1.0,0.0,0.0,3.6017000675201416,3.601722478866577,8.655823080516711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.4091796875,0.0,1430.0577392578125,1895.4371337890625,0.0,2367.624755859375,0.8864182233810425,1.0,0.0,3.0,1.0,0.0
17952300,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.7493537068367004,0.3240922093391418,0.2969213128089905,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8537120223045349,0.4862712919712066,0.4653579294681549,296.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9569386839866638,0.6736419200897217,0.4734779894351959,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.7747920155525208,0.3594109714031219,0.3459627628326416,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.5911750197410583,0.1565562635660171,0.7330411672592163,284.9576416015625,284.95001220703125,302.2068786621094,295.0718078613281,298.2932434082031,296.9767150878906,284.9461364746094,1.0,0.5694487690925598,0.3571489155292511,0.3571489155292511,1.0,1.0,-2.779115915298462,0.6972720623016357,2.081843852996826,0.0655527934432029,0.9666661620140076,0.9666661620140076,0.0,198.13394165039065,175.0,49481.31640625,0.0,2161.2412109375,1.0,279.99853515625,283.2950744628906,298.0963134765625,301.3753662109375,293.1499938964844,293.1499938964844,279.95001220703125,29899.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794712245464325,1.0,0.0,0.0,3.6097171306610094,3.6097397804260254,8.694400435160787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.02392578125,0.0,1443.667724609375,1895.4371337890625,0.0,2423.1826171875,0.8889802694320679,1.0,0.0,3.0,1.0,0.0
17952360,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7512937188148499,0.3222898244857788,0.2953369915485382,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8561164736747742,0.4838725626468658,0.463137686252594,296.81085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.960013210773468,0.6705864667892456,0.4714407920837402,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7769915461540222,0.3575621545314789,0.3442175686359405,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.5923604369163513,0.1552951633930206,0.7270606756210327,284.8920593261719,284.95001220703125,302.2003173828125,295.0777587890625,298.29119873046875,296.97509765625,284.8894958496094,1.0,0.5647201538085938,0.3577811121940613,0.3577811121940613,1.0,1.0,-2.762816905975342,0.6935952305793762,2.0692214965820312,0.0656164661049842,0.9119327664375304,0.9119327664375304,0.0,193.629623413086,163.0,49363.29296875,0.0,2113.065185546875,1.0,279.9576416015625,283.2415771484375,298.1022644042969,301.3483581542969,293.1499938964844,293.1499938964844,279.6499938964844,33193.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975302338600159,1.0,0.0,0.0,3.5966084003448486,3.5966312885284424,8.631366767986037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.2451171875,0.0,1453.882080078125,1895.4371337890625,0.0,2448.866455078125,0.8898983597755432,1.0,0.0,3.0,1.0,0.0
17952420,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.7550848722457886,0.3182630538940429,0.2915166914463043,296.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632141113281,0.861014723777771,0.478581428527832,0.4579676985740661,296.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636413574219,0.9660968780517578,0.6639317870140076,0.4666873514652252,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.781400740146637,0.3534309864044189,0.3401186764240265,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75994873046875,0.594486653804779,0.1524544060230255,0.7132368087768555,284.7629089355469,284.95001220703125,302.1859130859375,295.0891418457031,298.28375244140625,296.9689636230469,284.76678466796875,1.0,0.5543279647827148,0.3590454757213592,0.3590454757213592,1.0,1.0,-2.724766254425049,0.6844260096549988,2.0403401851654053,0.065043956041336,0.718275249004364,0.718275249004364,0.0,184.25909423828125,151.0,49183.91796875,0.0,2007.886474609375,1.0,279.6585998535156,283.1180725097656,298.1030578613281,301.3660888671875,293.1499938964844,293.1499938964844,279.95001220703125,58017.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034478425979614,1.0,0.0,0.0,3.391472101211548,3.391497611999512,7.674847779526317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.46337890625,0.0,1417.1875,1895.4371337890625,0.0,2502.990234375,0.8762994408607483,1.0,0.0,3.0,1.0,0.0
17952480,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.7550848722457886,0.3182630538940429,0.2915166914463043,296.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632141113281,0.861014723777771,0.478581428527832,0.4579676985740661,296.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636413574219,0.9660968780517578,0.6639317870140076,0.4666873514652252,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.781400740146637,0.3534309864044189,0.3401186764240265,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75994873046875,0.594486653804779,0.1524544060230255,0.7132368087768555,284.7629089355469,284.95001220703125,302.1859130859375,295.0891418457031,298.28375244140625,296.9689636230469,284.76678466796875,1.0,0.5543279647827148,0.3590454757213592,0.3590454757213592,1.0,1.0,-2.724766254425049,0.6844260096549988,2.0403401851654053,0.065043956041336,0.718275249004364,0.718275249004364,0.0,184.25909423828125,151.0,49183.91796875,0.0,2007.886474609375,1.0,279.6585998535156,283.1180725097656,298.1030578613281,301.3660888671875,293.1499938964844,293.1499938964844,279.95001220703125,58017.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034478425979614,1.0,0.0,0.0,3.391472101211548,3.391497611999512,7.674847779526317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.46337890625,0.0,1417.1875,1895.4371337890625,0.0,2502.990234375,0.8762994408607483,1.0,0.0,3.0,1.0,0.0
17952540,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7617673277854919,0.3157142400741577,0.2884964942932129,296.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8689606189727783,0.4746926724910736,0.4535479843616485,296.7890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9752527475357056,0.659464418888092,0.4629119336605072,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7885695099830627,0.3503371775150299,0.3365251719951629,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.598669707775116,0.1500905007123947,0.7000359296798706,284.91571044921875,284.95001220703125,302.1695556640625,295.09979248046875,298.28033447265625,296.9681701660156,284.9175109863281,1.0,0.5433778762817383,0.3603098094463348,0.3603098094463348,1.0,1.0,-2.691096544265747,0.6766130328178406,2.0144834518432617,0.0646762996912002,0.7655534744262695,0.7655534744262695,0.0,173.2799835205078,139.0,47721.9453125,0.0,1904.649169921875,1.0,279.93975830078125,283.2974548339844,298.04296875,301.1312561035156,293.1499938964844,293.1499938964844,280.25,48762.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876307964324951,1.0,0.0,0.0,3.3923535346984863,3.392377614974976,7.678838755964534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.90771484375,0.0,1353.7193603515625,1895.4371337890625,0.0,2358.915771484375,0.8646422624588013,1.0,0.0,3.0,1.0,0.0
17952600,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7617673277854919,0.3157142400741577,0.2884964942932129,296.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8689606189727783,0.4746926724910736,0.4535479843616485,296.7890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9752527475357056,0.659464418888092,0.4629119336605072,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7885695099830627,0.3503371775150299,0.3365251719951629,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.598669707775116,0.1500905007123947,0.7000359296798706,284.91571044921875,284.95001220703125,302.1695556640625,295.09979248046875,298.28033447265625,296.9681701660156,284.9175109863281,1.0,0.5433778762817383,0.3603098094463348,0.3603098094463348,1.0,1.0,-2.691096544265747,0.6766130328178406,2.0144834518432617,0.0646762996912002,0.7655534744262695,0.7655534744262695,0.0,173.2799835205078,139.0,47721.9453125,0.0,1904.649169921875,1.0,279.93975830078125,283.2974548339844,298.04296875,301.1312561035156,293.1499938964844,293.1499938964844,280.25,48762.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876307964324951,1.0,0.0,0.0,3.3923535346984863,3.392377614974976,7.678838755964534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.90771484375,0.0,1353.7193603515625,1895.4371337890625,0.0,2358.915771484375,0.8646422624588013,1.0,0.0,3.0,1.0,0.0
17952660,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7715219259262085,0.313889741897583,0.286344826221466,296.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8801561594009399,0.471571683883667,0.4500606656074524,296.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9866114854812622,0.6558739542961121,0.4600222110748291,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7986689805984497,0.3478769361972809,0.3336698710918426,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6052625179290771,0.148191824555397,0.6890363097190857,285.0384521484375,284.95001220703125,302.1510009765625,295.109619140625,298.2818298339844,296.9721069335937,285.0379638671875,1.0,0.5324610471725464,0.3618049323558807,0.3618049323558807,1.0,1.0,-2.6641948223114014,0.6714971661567688,1.992697715759277,0.0655670091509819,0.8831626772880554,0.8831626772880554,0.0,161.33021545410156,127.0,46588.23046875,0.0,1809.3895263671875,1.0,280.23956298828125,283.4442749023437,298.0572509765625,301.0549011230469,293.1499938964844,293.1499938964844,280.54998779296875,34655.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741476893424988,1.0,0.0,0.0,3.473783254623413,3.473805427551269,8.051907229855715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.34130859375,0.0,1336.240478515625,1895.4371337890625,0.0,2237.758056640625,0.8643890619277954,1.0,0.0,3.0,1.0,0.0
17952720,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7715219259262085,0.313889741897583,0.286344826221466,296.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8801561594009399,0.471571683883667,0.4500606656074524,296.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9866114854812622,0.6558739542961121,0.4600222110748291,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7986689805984497,0.3478769361972809,0.3336698710918426,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6052625179290771,0.148191824555397,0.6890363097190857,285.0384521484375,284.95001220703125,302.1510009765625,295.109619140625,298.2818298339844,296.9721069335937,285.0379638671875,1.0,0.5324610471725464,0.3618049323558807,0.3618049323558807,1.0,1.0,-2.6641948223114014,0.6714971661567688,1.992697715759277,0.0655670091509819,0.8831626772880554,0.8831626772880554,0.0,161.33021545410156,127.0,46588.23046875,0.0,1809.3895263671875,1.0,280.23956298828125,283.4442749023437,298.0572509765625,301.0549011230469,293.1499938964844,293.1499938964844,280.54998779296875,34655.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741476893424988,1.0,0.0,0.0,3.473783254623413,3.473805427551269,8.051907229855715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.34130859375,0.0,1336.240478515625,1895.4371337890625,0.0,2237.758056640625,0.8643890619277954,1.0,0.0,3.0,1.0,0.0
17952780,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17218017578125,0.783319354057312,0.3123199045658111,0.2844549715518951,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.8935744762420654,0.4687424600124359,0.4468873143196106,296.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.9982378482818604,0.6525376439094543,0.4573180973529815,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17218017578125,0.8105421662330627,0.345668613910675,0.3310863673686981,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720275878906,0.6132525205612183,0.1465341448783874,0.6792428493499756,285.1722106933594,284.95001220703125,302.1300048828125,295.11846923828125,298.28448486328125,296.9779357910156,285.17205810546875,1.0,0.5215972065925598,0.3633000254631042,0.3633000254631042,1.0,1.0,-2.639948606491089,0.6672031283378601,1.972745537757873,0.0667125284671783,1.0,1.0,0.0,149.25140380859375,115.0,45370.90625,0.0,1719.178466796875,1.0,280.54107666015625,283.60479736328125,298.078125,301.00177001953125,293.1499938964844,293.1499938964844,280.25,28197.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637930512428284,1.0,0.0,0.0,3.538151979446411,3.5381736755371094,8.353072757927293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.306640625,0.0,1355.66259765625,1895.4371337890625,0.0,2145.923583984375,0.8708301782608032,1.0,0.0,3.0,1.0,0.0
17952840,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17218017578125,0.783319354057312,0.3123199045658111,0.2844549715518951,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.8935744762420654,0.4687424600124359,0.4468873143196106,296.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.9982378482818604,0.6525376439094543,0.4573180973529815,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17218017578125,0.8105421662330627,0.345668613910675,0.3310863673686981,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720275878906,0.6132525205612183,0.1465341448783874,0.6792428493499756,285.1722106933594,284.95001220703125,302.1300048828125,295.11846923828125,298.28448486328125,296.9779357910156,285.17205810546875,1.0,0.5215972065925598,0.3633000254631042,0.3633000254631042,1.0,1.0,-2.639948606491089,0.6672031283378601,1.972745537757873,0.0667125284671783,1.0,1.0,0.0,149.25140380859375,115.0,45370.90625,0.0,1719.178466796875,1.0,280.54107666015625,283.60479736328125,298.078125,301.00177001953125,293.1499938964844,293.1499938964844,280.25,28197.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637930512428284,1.0,0.0,0.0,3.538151979446411,3.5381736755371094,8.353072757927293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.306640625,0.0,1355.66259765625,1895.4371337890625,0.0,2145.923583984375,0.8708301782608032,1.0,0.0,3.0,1.0,0.0
17952900,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7883585095405579,0.3111212849617004,0.2834699749946594,296.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8992949724197388,0.4669302105903625,0.4452711939811706,296.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9990000128746032,0.6505522131919861,0.4506383240222931,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8153403997421265,0.3442670106887817,0.3297898173332214,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.6164193749427795,0.1455898284912109,0.6745994687080383,285.0274963378906,284.95001220703125,302.1184997558594,295.1224975585937,298.2836303710937,296.97955322265625,285.0135498046875,1.0,0.5158780217170715,0.3640475869178772,0.3640475869178772,1.0,1.0,-2.621738910675049,0.6630043387413025,1.9587345123291016,0.0668364986777305,1.0,1.0,0.0,144.1197052001953,115.0,46239.71484375,0.0,1669.978759765625,1.0,280.2995300292969,283.43487548828125,298.1553649902344,301.2366943359375,293.1499938964844,293.1499938964844,280.25,28450.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770922839641571,1.0,0.0,0.0,3.550614833831787,3.5506365299224854,8.412022225456894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.81201171875,0.0,1370.431396484375,1895.4371337890625,0.0,2209.03759765625,0.8739604949951172,1.0,0.0,3.0,1.0,0.0
17952960,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7922995090484619,0.3093687891960144,0.2819645702838897,296.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9039552211761476,0.4645672440528869,0.4431188106536865,296.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.9990000128746032,0.6487081050872803,0.4417773783206939,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8191341161727905,0.342429906129837,0.3280836939811706,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6187670826911926,0.1444200426340103,0.6690737009048462,284.9418334960937,284.95001220703125,302.1063232421875,295.1262512207031,298.2796936035156,296.97869873046875,284.9372253417969,1.0,0.5097526907920837,0.3647623360157013,0.3647623360157013,1.0,1.0,-2.597989797592163,0.6568849086761475,1.941104888916016,0.0660748556256294,0.9517586827278136,0.9517586827278136,0.0,139.43701171875,103.0,46079.6171875,0.0,1615.72412109375,1.0,280.2584533691406,283.364501953125,298.15850830078125,301.2080078125,293.1499938964844,293.1499938964844,279.95001220703125,30096.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745236754417419,1.0,0.0,0.0,3.5526647567749023,3.552686929702759,8.421739039476961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.17529296875,0.0,1384.55712890625,1895.4371337890625,0.0,2241.113525390625,0.8763447403907776,1.0,0.0,3.0,1.0,0.0
17953020,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.7999804019927979,0.3052168190479278,0.2781229019165039,296.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9139220714569092,0.4591366648674011,0.4379088580608368,296.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546691894531,0.9990000128746032,0.645860493183136,0.4236783385276794,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541198730469,0.8265968561172485,0.3381547629833221,0.3239246308803558,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.752685546875,0.6231656074523926,0.1417302340269088,0.6560598015785217,284.7542419433594,284.95001220703125,302.0797424316406,295.13287353515625,298.2676696777344,296.9736328125,284.75665283203125,1.0,0.4965868592262268,0.3661918342113495,0.3661918342113495,1.0,1.0,-2.544739484786988,0.64264315366745,1.9020962715148928,0.0637864470481872,0.7352764010429382,0.7352764010429382,0.0,129.97491455078125,91.0,45888.25390625,0.0,1501.7562255859375,1.0,279.958740234375,283.1902160644531,298.1520690917969,301.2190856933594,293.1499938964844,293.1499938964844,280.25,52158.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815706133842468,1.0,0.0,0.0,3.388580560684204,3.388605117797852,7.661766971978068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.0439453125,0.0,1373.5526123046875,1895.4371337890625,0.0,2304.253173828125,0.8678887486457825,1.0,0.0,3.0,1.0,0.0
17953080,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.7999804019927979,0.3052168190479278,0.2781229019165039,296.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9139220714569092,0.4591366648674011,0.4379088580608368,296.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546691894531,0.9990000128746032,0.645860493183136,0.4236783385276794,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541198730469,0.8265968561172485,0.3381547629833221,0.3239246308803558,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.752685546875,0.6231656074523926,0.1417302340269088,0.6560598015785217,284.7542419433594,284.95001220703125,302.0797424316406,295.13287353515625,298.2676696777344,296.9736328125,284.75665283203125,1.0,0.4965868592262268,0.3661918342113495,0.3661918342113495,1.0,1.0,-2.544739484786988,0.64264315366745,1.9020962715148928,0.0637864470481872,0.7352764010429382,0.7352764010429382,0.0,129.97491455078125,91.0,45888.25390625,0.0,1501.7562255859375,1.0,279.958740234375,283.1902160644531,298.1520690917969,301.2190856933594,293.1499938964844,293.1499938964844,280.25,52158.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815706133842468,1.0,0.0,0.0,3.388580560684204,3.388605117797852,7.661766971978068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.0439453125,0.0,1373.5526123046875,1895.4371337890625,0.0,2304.253173828125,0.8678887486457825,1.0,0.0,3.0,1.0,0.0
17953140,296.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89581298828125,0.8106791973114014,0.0,0.274921715259552,296.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89599609375,0.9282262921333312,0.0,0.433276891708374,296.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.0,0.4026795327663421,296.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958740234375,0.8367058634757996,0.0,0.3201273381710052,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951721191406,0.6293705701828003,0.0,0.6435601115226746,284.8959045410156,294.1499938964844,302.04998779296875,295.13818359375,298.2579040527344,296.9732360839844,284.896728515625,0.0,0.0,0.36762136220932,0.36762136220932,1.0,1.0,-2.490513563156128,0.6279677748680115,1.862545728683472,0.0611594282090663,0.0,0.0,0.0,119.6874542236328,60.0,44122.98828125,0.0,1387.2611083984375,0.0,280.2396240234375,283.3659973144531,298.0740051269531,300.95123291015625,293.1499938964844,293.1499938964844,278.1499938964844,47337.06640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.368865489959717,3.3688888549804688,7.572872391392593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1320.600341796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89581298828125,0.8106791973114014,0.0,0.274921715259552,296.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89599609375,0.9282262921333312,0.0,0.433276891708374,296.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.0,0.4026795327663421,296.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958740234375,0.8367058634757996,0.0,0.3201273381710052,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951721191406,0.6293705701828003,0.0,0.6435601115226746,284.8959045410156,294.1499938964844,302.04998779296875,295.13818359375,298.2579040527344,296.9732360839844,284.896728515625,0.0,0.0,0.36762136220932,0.36762136220932,1.0,1.0,-2.490513563156128,0.6279677748680115,1.862545728683472,0.0611594282090663,0.0,0.0,0.0,119.6874542236328,60.0,44122.98828125,0.0,1387.2611083984375,0.0,280.2396240234375,283.3659973144531,298.0740051269531,300.95123291015625,293.1499938964844,293.1499938964844,278.1499938964844,47337.06640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.368865489959717,3.3688888549804688,7.572872391392593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1320.600341796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,0.0029007522389292,297.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83038330078125,0.4815526604652405,0.0,0.0030546125490218,297.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.4815526604652405,0.0,0.0022561294026672,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,0.0030546351335942,297.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0144896386191248,285.982421875,294.1499938964844,302.0302124023437,295.140625,299.00762939453125,297.7917175292969,283.7320861816406,0.0,0.0,0.2798177897930145,0.2798177897930145,1.0,1.0,-0.0309117697179317,0.0072112218476831,0.0237005483359098,-0.0635634064674377,0.0,0.0,0.0,-0.173493355512619,60.0,2234.129638671875,0.0,-6.514917913591489e-05,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,1.7462298274040222e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5453272073933086e-17,3.5481945462686624e-17,2.23942464862865e-22,7.79025773062084e-15,7.790231472599475e-15,2.6549471668250407e-20,0.0,0.0,-0.0,0.0,0.0,1.1864616190759117e-29,1.859033152954934e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
