time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953320,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71026611328125,0.0,0.0,0.0011178706772625,297.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174987792969,0.0,0.0,0.0017175803659483,297.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069702148437,0.0,0.0,0.001767678768374,297.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044982910156,0.0,0.0,0.0012919969158247,297.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72784423828125,0.0,0.0,0.0028480817563831,285.820556640625,294.1499938964844,302.0157470703125,295.14190673828125,299.4169921875,298.8634033203125,283.2995300292969,0.0,0.0,0.2205728143453598,0.2205728143453598,1.0,1.0,-0.0229489095509052,0.0042382413521409,0.0187106691300869,-0.0679455623030662,0.0,0.0,0.0,-0.1314672231674194,60.0,1346.1590576171875,0.0,-7.5072825893585104e-06,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.12026755515039e-27,-7.229829307292909e-27,-7.872968394575817e-30,-2.34457644465194e-18,-2.342984949153388e-18,-1.591620706554902e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588195800781,0.0,0.0,0.0001102684836951,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,0.0001162946864496,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74444580078125,0.0,0.0,8.605949551565573e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75103759765625,0.0,0.0,0.0001161558975582,297.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77996826171875,0.0,0.0,0.000549905700609,285.88604736328125,294.1499938964844,301.9893493652344,295.1434020996094,299.21746826171875,300.4308776855469,283.0064697265625,0.0,0.0,0.1205798014998436,0.1205798014998436,1.0,1.0,-0.0011663659242913,0.0007237899699248,0.0004425759834703,-0.066075325012207,0.0,0.0,0.0,-0.0173813235014677,60.0,473.3276977539063,0.0,-9.406436163317269e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1855797761297259e-39,-1.4474698474258556e-39,-7.696827997089063e-40,-2.5663819726147538e-21,-1.2988208830600253e-21,-1.2675610895547285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558288574219,0.0,0.0,0.0001105148621718,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,0.0001166955626104,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74151611328125,0.0,0.0,8.648568473290652e-05,297.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480773925781,0.0,0.0,0.0001164454224635,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,0.0005504209548234,285.8809509277344,294.1499938964844,301.97607421875,295.1438293457031,299.2214050292969,300.9040222167969,282.96759033203125,0.0,0.0,0.0735242739319801,0.0735242739319801,1.0,1.0,-0.0011812654556706,5.686490840162151e-05,0.0011244005290791,-0.0667162016034126,0.0,0.0,0.0,-0.0176846496760845,60.0,286.87091064453125,0.0,-9.442562287631517e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2925753598538618e-38,1.5845832587840316e-38,8.334727084019004e-39,-2.5490469246164776e-21,-1.302288034023555e-21,-1.2467588905929228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510986328125,0.0,0.0,0.0001098578359233,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.752197265625,0.0,0.0,0.0001156601938419,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73687744140625,0.0,0.0,8.540361886844039e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.743408203125,0.0,0.0,0.0001156805665232,297.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720031738281,0.0,0.0,0.0005488781025633,285.8728942871094,294.1499938964844,301.954345703125,295.1441345214844,299.2500305175781,301.37762451171875,282.95660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710168328136,4.6480291615580433e-08,0.0011709702666848,-0.066723495721817,0.0,0.0,0.0,-0.0176421608775854,60.0,134.96836853027344,0.0,-9.344917373255157e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3071710897951887e-41,-5.22642288239227e-41,-2.823476275768074e-41,-2.5919120863497003e-21,-1.2937149208975537e-21,-1.298197064477951e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74627685546875,0.0,0.0,0.0001098954380722,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7473449707031,0.0,0.0,0.0001157242586486,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7321472167969,0.0,0.0,8.547354082111269e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386474609375,0.0,0.0,0.0001157253573182,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,0.0005489421309903,285.86474609375,294.1499938964844,301.9314270019531,295.1440734863281,299.2780456542969,301.6259765625,282.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710686376318,2.5870217967849385e-08,0.0011710427934303,-0.0666959807276725,0.0,0.0,0.0,-0.0176376812160015,60.0,75.45701599121094,0.0,-9.350272023311845e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.588776029774423e-21,-1.2943418696796997e-21,-1.2944342610689192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.736328125,0.0,0.0,0.0001098943248507,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,0.0001157236183644,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.722412109375,0.0,0.0,8.54735480970703e-05,298.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72882080078125,0.0,0.0,0.0001157242950284,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,0.0005489340983331,285.84814453125,294.1499938964844,301.8821716308594,295.1427307128906,299.3324584960937,301.8162536621094,283.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171053154394,2.586735625698111e-08,0.0011710273101925,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,40.66324234008789,0.0,-9.350026175525272e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887089829083665e-21,-1.2943551982735545e-21,-1.2943537846348125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.736328125,0.0,0.0,0.0001098943248507,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,0.0001157236183644,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.722412109375,0.0,0.0,8.54735480970703e-05,298.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72882080078125,0.0,0.0,0.0001157242950284,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,0.0005489340983331,285.84814453125,294.1499938964844,301.8821716308594,295.1427307128906,299.3324584960937,301.8162536621094,283.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171053154394,2.586735625698111e-08,0.0011710273101925,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,40.66324234008789,0.0,-9.350026175525272e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887089829083665e-21,-1.2943551982735545e-21,-1.2943537846348125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260437011719,0.0,0.0,0.0001099096989491,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,0.0001157398073701,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123107910156,0.0,0.0,8.548548794351518e-05,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186279296875,0.0,0.0,0.0001157404767582,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,0.0005490111070685,285.8311462402344,294.1499938964844,301.8287353515625,295.13995361328125,299.3847045898437,301.8404541015625,283.1620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,34.3070068359375,0.0,-9.35260899836976e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887099926503248e-21,-1.2943549963251626e-21,-1.2943549963251626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260437011719,0.0,0.0,0.0001099096989491,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,0.0001157398073701,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123107910156,0.0,0.0,8.548548794351518e-05,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186279296875,0.0,0.0,0.0001157404767582,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,0.0005490111070685,285.8311462402344,294.1499938964844,301.8287353515625,295.13995361328125,299.3847045898437,301.8404541015625,283.1620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,34.3070068359375,0.0,-9.35260899836976e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887099926503248e-21,-1.2943549963251626e-21,-1.2943549963251626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,0.000109940447146,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164306640625,0.0,0.0,0.0001157721853815,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,8.550939674023539e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080993652344,0.0,0.0,0.0001157728474936,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,0.0005491648335009,285.8138427734375,294.1499938964844,301.7715759277344,295.1358337402344,299.43463134765625,301.80865478515625,283.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,32.479610443115234,0.0,-9.357808039567317e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943549963251626e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,0.000109940447146,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164306640625,0.0,0.0,0.0001157721853815,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,8.550939674023539e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080993652344,0.0,0.0,0.0001157728474936,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,0.0005491648335009,285.8138427734375,294.1499938964844,301.7715759277344,295.1358337402344,299.43463134765625,301.80865478515625,283.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,32.479610443115234,0.0,-9.357808039567317e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943549963251626e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044982910156,0.0,0.0,0.0001099845467251,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,0.0001158186350949,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.691162109375,0.0,0.0,8.554370288038626e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972961425781,0.0,0.0,0.000115819289931,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,0.0005493852659128,285.7962646484375,294.1499938964844,301.7110290527344,295.1304931640625,299.48223876953125,301.7579345703125,283.33819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.564456939697266,0.0,-9.36528508077572e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044982910156,0.0,0.0,0.0001099845467251,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,0.0001158186350949,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.691162109375,0.0,0.0,8.554370288038626e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972961425781,0.0,0.0,0.000115819289931,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,0.0005493852659128,285.7962646484375,294.1499938964844,301.7110290527344,295.1304931640625,299.48223876953125,301.7579345703125,283.33819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.564456939697266,0.0,-9.36528508077572e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69891357421875,0.0,0.0,0.0001100112858694,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.699951171875,0.0,0.0,0.0001158468003268,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856994628906,0.0,0.0,8.55644975672476e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.0001158474406111,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,0.0005495189107023,285.7873840332031,294.1499938964844,301.6796569824219,295.1274108886719,299.50518798828125,301.7291564941406,283.3797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722920462489,2.6012283882437266e-08,0.0011722660856321,-0.067065805196762,0.0,0.0,0.0,-0.0177081525325775,60.0,30.963916778564453,0.0,-9.369822606686284e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932983398437,0.0,0.0,0.0001100403023883,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,0.0001158773593488,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68017578125,0.0,0.0,8.558706031180918e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,0.000115877999633,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126159667969,0.0,0.0,0.0005496639059856,285.7784729003906,294.1499938964844,301.6475830078125,295.1240539550781,299.527587890625,301.6991882324219,283.42041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726001976057,2.6048327939065533e-08,0.0011725741205736,-0.0671596303582191,0.0,0.0,0.0,-0.017726020887494,60.0,31.02372169494629,0.0,-9.374749510016045e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819152832031,0.0,0.0,0.0001101060042856,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68292236328125,0.0,0.0,0.0001159465464297,299.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689758300781,0.0,0.0,8.563815936213359e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749267578125,0.0,0.0,0.000115947179438,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,0.0005499922554008,285.760498046875,294.1499938964844,301.5816345214844,295.1166381835937,299.5706787109375,301.6361389160156,283.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732983402907,2.6129974628474884e-08,0.0011732721468433,-0.067372165620327,0.0,0.0,0.0,-0.0177664961665868,60.0,30.36798858642578,0.0,-9.385915689108516e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819152832031,0.0,0.0,0.0001101060042856,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68292236328125,0.0,0.0,0.0001159465464297,299.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689758300781,0.0,0.0,8.563815936213359e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749267578125,0.0,0.0,0.000115947179438,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,0.0005499922554008,285.760498046875,294.1499938964844,301.5816345214844,295.1166381835937,299.5706787109375,301.6361389160156,283.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732983402907,2.6129974628474884e-08,0.0011732721468433,-0.067372165620327,0.0,0.0,0.0,-0.0177664961665868,60.0,30.36798858642578,0.0,-9.385915689108516e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,0.000110191249405,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713256835937,0.0,0.0,0.0001160363171948,299.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575927734375,0.0,0.0,8.570445788791403e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634521484375,0.0,0.0,0.0001160369429271,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,0.0005504182190634,285.74237060546875,294.1499938964844,301.5135498046875,295.1083984375,299.61163330078125,301.57012939453125,283.57427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742045171558,2.623597517015241e-08,0.0011741782072931,-0.0676480829715728,0.0,0.0,0.0,-0.0178190451115369,60.0,29.77620315551757,0.0,-9.400421419059057e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,0.000110191249405,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713256835937,0.0,0.0,0.0001160363171948,299.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575927734375,0.0,0.0,8.570445788791403e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634521484375,0.0,0.0,0.0001160369429271,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,0.0005504182190634,285.74237060546875,294.1499938964844,301.5135498046875,295.1083984375,299.61163330078125,301.57012939453125,283.57427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742045171558,2.623597517015241e-08,0.0011741782072931,-0.0676480829715728,0.0,0.0,0.0,-0.0178190451115369,60.0,29.77620315551757,0.0,-9.400421419059057e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,0.0001103718605008,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,0.0001162265107268,299.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,8.584492752561346e-05,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517944335937,0.0,0.0,0.0001162271291832,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770324707031,0.0,0.0,0.0005513204960152,285.7241516113281,294.1499938964844,301.4438171386719,295.0994567871094,299.650390625,301.5017395019531,283.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761267669498,2.646083707702473e-08,0.0011761003406718,-0.0682333260774612,0.0,0.0,0.0,-0.0179305151104927,60.0,29.21590805053711,0.0,-9.431231262624352e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,0.0001103718605008,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,0.0001162265107268,299.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,8.584492752561346e-05,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517944335937,0.0,0.0,0.0001162271291832,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770324707031,0.0,0.0,0.0005513204960152,285.7241516113281,294.1499938964844,301.4438171386719,295.0994567871094,299.650390625,301.5017395019531,283.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761267669498,2.646083707702473e-08,0.0011761003406718,-0.0682333260774612,0.0,0.0,0.0,-0.0179305151104927,60.0,29.21590805053711,0.0,-9.431231262624352e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495361328125,0.0,0.0,0.0001105305273085,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504821777344,0.0,0.0,0.0001163936030934,299.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371154785156,0.0,0.0,8.596834231866524e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,0.0001163942142738,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,0.0005521132261492,285.710205078125,294.1499938964844,301.3899230957031,295.0922546386719,299.67828369140625,301.44842529296875,283.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778161861002,2.6658412366487028e-08,0.0011777895269915,-0.0687475055456161,0.0,0.0,0.0,-0.0180284604430198,60.0,28.81803321838379,0.0,-9.458343441792749e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64666748046875,0.0,0.0,0.0001105764240492,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476135253906,0.0,0.0,0.0001164419300039,299.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,8.60040308907628e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,0.0001164425411843,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66485595703125,0.0,0.0,0.0005523424479179,285.705810546875,294.1499938964844,301.372802734375,295.0899353027344,299.68682861328125,301.4314270019531,283.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783047812059,2.671555243694001e-08,0.0011782780056819,-0.0688961967825889,0.0,0.0,0.0,-0.0180567856878042,60.0,28.69540977478028,0.0,-9.466192096851957e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,0.0001106575291487,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416015625,0.0,0.0,0.0001165273424703,299.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283569335937,0.0,0.0,8.606711344327778e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340026855469,0.0,0.0,0.0001165279463748,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587219238281,0.0,0.0,0.0005527476896531,285.6966247558594,294.1499938964844,301.3369445800781,295.08502197265625,299.70416259765625,301.395751953125,283.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791684664785,2.6816522336048365e-08,0.0011791415745392,-0.0691589340567588,0.0,0.0,0.0,-0.0181068424135446,60.0,28.44621658325196,0.0,-9.480068285938614e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,0.0001107176649384,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63555908203125,0.0,0.0,0.0001165906724054,299.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,8.611389057477936e-05,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280212402344,0.0,0.0,0.0001165912763099,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,0.0005530481575988,285.6874389648437,294.1499938964844,301.3009338378906,295.0799865722656,299.7209167480469,301.35986328125,283.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798092164099,2.689135847333545e-08,0.0011797823244705,-0.0693536549806594,0.0,0.0,0.0,-0.0181439463049173,60.0,28.20170211791992,0.0,-9.490359786923365e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,0.0001107525022234,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,0.0001166273650596,299.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104431152344,0.0,0.0,8.614097896497697e-05,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.615966796875,0.0,0.0,0.0001166279544122,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64013671875,0.0,0.0,0.0005532222567126,285.6690673828125,294.1499938964844,301.2286071777344,295.0697937011719,299.7528686523437,301.28778076171875,283.8424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.693454881352865e-08,0.0011801508953794,-0.0694660395383834,0.0,0.0,0.0,-0.0181653536856174,60.0,27.72079849243164,0.0,-9.49630134527979e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,0.0001107525022234,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,0.0001166273650596,299.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104431152344,0.0,0.0,8.614097896497697e-05,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.615966796875,0.0,0.0,0.0001166279544122,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64013671875,0.0,0.0,0.0005532222567126,285.6690673828125,294.1499938964844,301.2286071777344,295.0697937011719,299.7528686523437,301.28778076171875,283.8424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.693454881352865e-08,0.0011801508953794,-0.0694660395383834,0.0,0.0,0.0,-0.0181653536856174,60.0,27.72079849243164,0.0,-9.49630134527979e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102600097656,0.0,0.0,0.0001106826384784,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111755371094,0.0,0.0,0.0001165538051282,299.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984191894531,0.0,0.0,8.608664211351424e-05,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,0.0001165543872048,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.627685546875,0.0,0.0,0.0005528734764084,285.6507263183594,294.1499938964844,301.1562805175781,295.0594787597656,299.7826232910156,301.2156066894531,283.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847269296581544e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220863014459,60.0,27.24907684326172,0.0,-9.484296015216388e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102600097656,0.0,0.0,0.0001106826384784,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111755371094,0.0,0.0,0.0001165538051282,299.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984191894531,0.0,0.0,8.608664211351424e-05,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,0.0001165543872048,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.627685546875,0.0,0.0,0.0005528734764084,285.6507263183594,294.1499938964844,301.1562805175781,295.0594787597656,299.7826232910156,301.2156066894531,283.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847269296581544e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220863014459,60.0,27.24907684326172,0.0,-9.484296015216388e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,0.0001105498813558,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59893798828125,0.0,0.0,0.0001164140048786,299.359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863647460937,0.0,0.0,8.598338172305375e-05,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,0.0001164145796792,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152038574219,0.0,0.0,0.0005522104329429,285.6324768066406,294.1499938964844,301.0843200683594,295.0491943359375,299.81024169921875,301.1436767578125,283.9588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780154891312,2.6681595599598044e-08,0.0011779888300225,-0.0688078328967094,0.0,0.0,0.0,-0.018039958551526,60.0,26.789384841918945,0.0,-9.46152738379169e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,0.0001105498813558,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59893798828125,0.0,0.0,0.0001164140048786,299.359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863647460937,0.0,0.0,8.598338172305375e-05,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,0.0001164145796792,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152038574219,0.0,0.0,0.0005522104329429,285.6324768066406,294.1499938964844,301.0843200683594,295.0491943359375,299.81024169921875,301.1436767578125,283.9588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780154891312,2.6681595599598044e-08,0.0011779888300225,-0.0688078328967094,0.0,0.0,0.0,-0.018039958551526,60.0,26.789384841918945,0.0,-9.46152738379169e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,0.0001103168760892,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,0.0001161686450359,299.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743103027344,0.0,0.0,8.580215217079967e-05,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,0.0001161692125606,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0005510466871783,285.6143493652344,294.1499938964844,301.01318359375,295.03912353515625,299.8358459472656,301.0724182128906,284.0133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6390999607883724e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.339317321777344,0.0,-9.421656699259985e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,0.0001103168760892,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,0.0001161686450359,299.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743103027344,0.0,0.0,8.580215217079967e-05,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,0.0001161692125606,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0005510466871783,285.6143493652344,294.1499938964844,301.01318359375,295.03912353515625,299.8358459472656,301.0724182128906,284.0133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6390999607883724e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.339317321777344,0.0,-9.421656699259985e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796813964844,0.0,0.0,0.0001101562011172,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,0.0001159994571935,299.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682678222656,0.0,0.0,8.567718759877607e-05,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735168457031,0.0,0.0,0.0001160000101663,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,0.0005502441781572,285.6053466796875,294.1499938964844,300.97802734375,295.03424072265625,299.8479309082031,301.0372009277344,284.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.61906549781088e-08,0.0011737921740859,-0.0675301104784011,0.0,0.0,0.0,-0.0177965834736824,60.0,26.11627769470215,0.0,-9.394217670433137e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735778808594,0.0,0.0,0.0001099709479603,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.574462890625,0.0,0.0,0.0001158043742179,299.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.562255859375,0.0,0.0,8.553309453418478e-05,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,0.0001158049271907,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,0.0005493188509717,285.59637451171875,294.1499938964844,300.9432373046875,295.0294494628906,299.8594665527344,301.0023498535156,284.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718436144292,2.595967529828158e-08,0.0011718176538124,-0.06692885607481,0.0,0.0,0.0,-0.0176820810884237,60.0,25.89474296569824,0.0,-9.362633335285865e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614318847656,0.0,0.0,0.0001095596599043,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622863769531,0.0,0.0,0.000115371272841,299.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502624511719,0.0,0.0,8.521320705767721e-05,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0001153718185378,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,0.0005472645862028,285.5785827636719,294.1499938964844,300.8749389648437,295.02032470703125,299.8810119628906,300.933837890625,284.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674592969939,2.5446901474879272e-08,0.0011674339184537,-0.0655938163399696,0.0,0.0,0.0,-0.0174278803169727,60.0,25.458608627319336,0.0,-9.2927045614033e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614318847656,0.0,0.0,0.0001095596599043,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622863769531,0.0,0.0,0.000115371272841,299.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502624511719,0.0,0.0,8.521320705767721e-05,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0001153718185378,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,0.0005472645862028,285.5785827636719,294.1499938964844,300.8749389648437,295.02032470703125,299.8810119628906,300.933837890625,284.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674592969939,2.5446901474879272e-08,0.0011674339184537,-0.0655938163399696,0.0,0.0,0.0,-0.0174278803169727,60.0,25.458608627319336,0.0,-9.2927045614033e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,0.0001091717349481,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501708984375,0.0,0.0,0.0001149627714767,299.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,8.491148037137464e-05,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433959960937,0.0,0.0,0.0001149633098975,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,0.0005453269695863,285.56103515625,294.1499938964844,300.8087158203125,295.0119323730469,299.9005432128906,300.8672180175781,284.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163323642686,2.4963251021858923e-08,0.0011632986133918,-0.064334288239479,0.0,0.0,0.0,-0.0171881169080734,60.0,25.042179107666016,0.0,-9.226987174315584e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,0.0001091717349481,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501708984375,0.0,0.0,0.0001149627714767,299.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,8.491148037137464e-05,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433959960937,0.0,0.0,0.0001149633098975,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,0.0005453269695863,285.56103515625,294.1499938964844,300.8087158203125,295.0119323730469,299.9005432128906,300.8672180175781,284.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163323642686,2.4963251021858923e-08,0.0011632986133918,-0.064334288239479,0.0,0.0,0.0,-0.0171881169080734,60.0,25.042179107666016,0.0,-9.226987174315584e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
