time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955660,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,0.0001088732242351,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,0.0001146484282799,299.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,8.467930456390604e-05,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314636230469,0.0,0.0,0.0001146489521488,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55328369140625,0.0,0.0,0.000543835980352,285.543701171875,294.1499938964844,300.7449035644531,295.0044860839844,299.91827392578125,300.8025207519531,284.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601403821259,2.4591038538801523e-08,0.0011601157020777,-0.0633647590875625,0.0,0.0,0.0,-0.0170035939663648,60.0,24.655010223388672,0.0,-9.176570614499725e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,0.0001088732242351,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,0.0001146484282799,299.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,8.467930456390604e-05,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314636230469,0.0,0.0,0.0001146489521488,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55328369140625,0.0,0.0,0.000543835980352,285.543701171875,294.1499938964844,300.7449035644531,295.0044860839844,299.91827392578125,300.8025207519531,284.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601403821259,2.4591038538801523e-08,0.0011601157020777,-0.0633647590875625,0.0,0.0,0.0,-0.0170035939663648,60.0,24.655010223388672,0.0,-9.176570614499725e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273132324219,0.0,0.0,0.0001086481279344,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52813720703125,0.0,0.0,0.0001144114066846,299.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166015625,0.0,0.0,8.450423047179356e-05,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,0.0001144119232776,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430603027344,0.0,0.0,0.0005427116993814,285.5293273925781,294.1499938964844,300.69354248046875,294.9990539550781,299.93182373046875,300.7500305175781,284.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157741760835,2.4310365276392083e-08,0.0011577174300327,-0.0626335516571998,0.0,0.0,0.0,-0.0168644599616527,60.0,24.35410118103028,0.0,-9.138643974893057e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,0.0001086051415768,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,0.0001143661356763,299.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51470947265625,0.0,0.0,8.447079017059878e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196228027344,0.0,0.0,0.0001143666522693,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,0.0005424969713203,285.526611328125,294.1499938964844,300.6839904785156,294.99810791015625,299.9342956542969,300.7402038574219,284.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572832008823,2.425676193240633e-08,0.0011572589864954,-0.0624938942492008,0.0,0.0,0.0,-0.0168378874659538,60.0,24.298545837402344,0.0,-9.131409939300285e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,0.0001084728282876,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.000114226808364,299.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50885009765625,0.0,0.0,8.436787902610376e-05,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,0.000114227317681,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,0.000541836139746,285.5181579589844,294.1499938964844,300.6547546386719,294.99542236328125,299.9416809082031,300.7100830078125,284.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558716651052,2.4091775685519682e-08,0.0011558475671336,-0.0620640181005001,0.0,0.0,0.0,-0.0167560931295156,60.0,24.13281440734864,0.0,-9.109160714615429e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,0.0001083446113625,299.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0001140917884185,299.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,8.426815475104377e-05,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50787353515625,0.0,0.0,0.0001140922977356,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,0.0005411956808529,285.509765625,294.1499938964844,300.6263732910156,294.9930725097656,299.9486999511719,300.6807556152344,284.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545048328116,2.3931892911832623e-08,0.0011544808512553,-0.0616474077105522,0.0,0.0,0.0,-0.0166768338531255,60.0,24.00250244140625,0.0,-9.087626295922749e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,0.0001080982910934,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50262451171875,0.0,0.0,0.0001138324078056,299.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,8.40765715111047e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962158203125,0.0,0.0,0.0001138329098466,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,0.0005399654619395,285.4931640625,294.1499938964844,300.5724792480469,294.989501953125,299.961669921875,300.62451171875,284.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.36247466034456e-08,0.0011518547544255,-0.0608469806611537,0.0,0.0,0.0,-0.0165245700627565,60.0,23.74364471435547,0.0,-9.046328841577633e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,0.0001080982910934,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50262451171875,0.0,0.0,0.0001138324078056,299.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,8.40765715111047e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962158203125,0.0,0.0,0.0001138329098466,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,0.0005399654619395,285.4931640625,294.1499938964844,300.5724792480469,294.989501953125,299.961669921875,300.62451171875,284.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.36247466034456e-08,0.0011518547544255,-0.0608469806611537,0.0,0.0,0.0,-0.0165245700627565,60.0,23.74364471435547,0.0,-9.046328841577633e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,0.0001078668137779,299.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909973144531,0.0,0.0,0.0001135886559495,299.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,8.389652793994173e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.0,0.0001135891434387,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052795410156,0.0,0.0,0.0005388092831708,285.476806640625,294.1499938964844,300.5226745605469,294.9876403808594,299.9732971191406,300.5718994140625,284.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336095722470418e-08,0.0011493867496028,-0.0600946471095085,0.0,0.0,0.0,-0.016381474211812,60.0,23.50435256958008,0.0,-9.007602841393236e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,0.0001078668137779,299.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909973144531,0.0,0.0,0.0001135886559495,299.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,8.389652793994173e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.0,0.0001135891434387,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052795410156,0.0,0.0,0.0005388092831708,285.476806640625,294.1499938964844,300.5226745605469,294.9876403808594,299.9732971191406,300.5718994140625,284.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336095722470418e-08,0.0011493867496028,-0.0600946471095085,0.0,0.0,0.0,-0.016381474211812,60.0,23.50435256958008,0.0,-9.007602841393236e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787292480469,0.0,0.0,0.0001076512489817,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794921875,0.0,0.0,0.0001133616606239,299.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.0,0.0,8.37288680486381e-05,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732666015625,0.0,0.0,0.0001133621408371,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,0.0005377326160669,285.4607238769531,294.1499938964844,300.4774169921875,294.9876708984375,299.98370361328125,300.5233459472656,284.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067283194677657e-08,0.0011470884783193,-0.0593939311802387,0.0,0.0,0.0,-0.0162482131272554,60.0,23.28237533569336,0.0,-8.971613141284251e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787292480469,0.0,0.0,0.0001076512489817,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794921875,0.0,0.0,0.0001133616606239,299.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.0,0.0,8.37288680486381e-05,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732666015625,0.0,0.0,0.0001133621408371,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,0.0005377326160669,285.4607238769531,294.1499938964844,300.4774169921875,294.9876708984375,299.98370361328125,300.5233459472656,284.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067283194677657e-08,0.0011470884783193,-0.0593939311802387,0.0,0.0,0.0,-0.0162482131272554,60.0,23.28237533569336,0.0,-8.971613141284251e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0001074511892511,299.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681091308594,0.0,0.0,0.0001131509925471,299.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573974609375,0.0,0.0,8.357326441910118e-05,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46197509765625,0.0,0.0,0.0001131514654844,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48199462890625,0.0,0.0,0.000536733365152,285.4449157714844,294.1499938964844,300.4371032714844,294.98980712890625,299.9930419921875,300.479248046875,284.4432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817792100227052e-08,0.0011449554003775,-0.0587435029447078,0.0,0.0,0.0,-0.0161245316267013,60.0,23.07759094238281,0.0,-8.938275186665123e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0001074511892511,299.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681091308594,0.0,0.0,0.0001131509925471,299.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573974609375,0.0,0.0,8.357326441910118e-05,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46197509765625,0.0,0.0,0.0001131514654844,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48199462890625,0.0,0.0,0.000536733365152,285.4449157714844,294.1499938964844,300.4371032714844,294.98980712890625,299.9930419921875,300.479248046875,284.4432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817792100227052e-08,0.0011449554003775,-0.0587435029447078,0.0,0.0,0.0,-0.0161245316267013,60.0,23.07759094238281,0.0,-8.938275186665123e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617004394531,0.0,0.0,0.0001073565508704,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,0.0001130513410316,299.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45184326171875,0.0,0.0,8.34996608318761e-05,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,0.0001130518066929,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,0.0005362607189454,285.4371032714844,294.1499938964844,300.4189147949219,294.9917297363281,299.99737548828125,300.4588317871094,284.46051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439691297709,2.2699776280887818e-08,0.0011439464287832,-0.0584358088672161,0.0,0.0,0.0,-0.0160660278052091,60.0,22.98120307922364,0.0,-8.922526717469736e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45611572265625,0.0,0.0,0.0001072676750482,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45684814453125,0.0,0.0,0.0001129577503888,299.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462890625,0.0,0.0,8.343053195858374e-05,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,0.0001129582160501,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47052001953125,0.0,0.0,0.0005358168273232,285.42938232421875,294.1499938964844,300.40216064453125,294.9942321777344,300.00146484375,300.43975830078125,284.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143021392636,2.2588931614109242e-08,0.0011429988080635,-0.0581467971205711,0.0,0.0,0.0,-0.0160110779106616,60.0,22.889205932617188,0.0,-8.907748139108662e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,0.000107108062366,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457397460937,0.0,0.0,0.000112789668492,299.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353332519531,0.0,0.0,8.330638229381293e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397888183594,0.0,0.0,0.0001127901268773,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.459228515625,0.0,0.0,0.0005350196151994,285.41412353515625,294.1499938964844,300.3729858398437,295.00115966796875,300.0090637207031,300.4058837890625,284.5101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413189349696,2.2389855303117656e-08,0.0011412965832278,-0.0576276928186416,0.0,0.0,0.0,-0.0159123875200748,60.0,22.71919822692871,0.0,-8.881236368551981e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,0.000107108062366,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457397460937,0.0,0.0,0.000112789668492,299.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353332519531,0.0,0.0,8.330638229381293e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397888183594,0.0,0.0,0.0001127901268773,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.459228515625,0.0,0.0,0.0005350196151994,285.41412353515625,294.1499938964844,300.3729858398437,295.00115966796875,300.0090637207031,300.4058837890625,284.5101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413189349696,2.2389855303117656e-08,0.0011412965832278,-0.0576276928186416,0.0,0.0,0.0,-0.0159123875200748,60.0,22.71919822692871,0.0,-8.881236368551981e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,0.0001069716017809,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43475341796875,0.0,0.0,0.0001126459756051,299.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42449951171875,0.0,0.0,8.320024062413722e-05,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,0.0001126464267144,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,0.0005343381199054,285.3991394042969,294.1499938964844,300.3500061035156,295.01080322265625,300.0160217285156,300.3771667480469,284.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398629285395,2.2219635908982127e-08,0.0011398408096283,-0.0571838021278381,0.0,0.0,0.0,-0.0158280003815889,60.0,22.56587219238281,0.0,-8.858598476990664e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,0.0001069716017809,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43475341796875,0.0,0.0,0.0001126459756051,299.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42449951171875,0.0,0.0,8.320024062413722e-05,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,0.0001126464267144,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,0.0005343381199054,285.3991394042969,294.1499938964844,300.3500061035156,295.01080322265625,300.0160217285156,300.3771667480469,284.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398629285395,2.2219635908982127e-08,0.0011398408096283,-0.0571838021278381,0.0,0.0,0.0,-0.0158280003815889,60.0,22.56587219238281,0.0,-8.858598476990664e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,0.0001068634810508,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,0.0001125321214203,299.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137878417969,0.0,0.0,8.311614510603249e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,0.0001125325652537,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,0.0005337981274351,285.38446044921875,294.1499938964844,300.33056640625,295.0219421386719,300.0223999023437,300.3534545898437,284.5723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387098347768,2.2084737594241253e-08,0.0011386878322809,-0.0568319968879222,0.0,0.0,0.0,-0.0157611295580863,60.0,22.42996597290039,0.0,-8.84067929973753e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,0.0001068634810508,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,0.0001125321214203,299.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137878417969,0.0,0.0,8.311614510603249e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,0.0001125325652537,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,0.0005337981274351,285.38446044921875,294.1499938964844,300.33056640625,295.0219421386719,300.0223999023437,300.3534545898437,284.5723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387098347768,2.2084737594241253e-08,0.0011386878322809,-0.0568319968879222,0.0,0.0,0.0,-0.0157611295580863,60.0,22.42996597290039,0.0,-8.84067929973753e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4133605957031,0.0,0.0,0.0001067808480001,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,0.0001124451155192,299.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,8.305187657242641e-05,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,0.0001124455520766,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.427001953125,0.0,0.0,0.0005333854351192,285.3711853027344,294.1499938964844,300.31317138671875,295.0321960449219,300.0278015136719,300.33404541015625,284.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378278722986,2.1981621856070888e-08,0.0011378058698028,-0.056563064455986,0.0,0.0,0.0,-0.0157100092619657,60.0,22.31635475158692,0.0,-8.826993536104055e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,0.0001067745834006,299.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,0.0001124385162256,299.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032592773437,0.0,0.0,8.304700895678252e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075012207031,0.0,0.0,0.0001124389527831,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261474609375,0.0,0.0,0.0005333541776053,285.3700256347656,294.1499938964844,300.3116760253906,295.0331115722656,300.0282592773437,300.3324279785156,284.6019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377609334886,2.1973802333263848e-08,0.0011377389309927,-0.0565426684916019,0.0,0.0,0.0,-0.015706131234765,60.0,22.30691146850586,0.0,-8.825956143709845e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072265625,0.0,0.0,0.0001067375342245,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079284667969,0.0,0.0,0.0001123995025409,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39801025390625,0.0,0.0,8.301818888867274e-05,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022521972656,0.0,0.0,0.0001123999390983,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,0.0005331691936589,285.3629150390625,294.1499938964844,300.3024597167969,295.0386962890625,300.0310363769531,300.322509765625,284.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373659363016,2.19275566593069e-08,0.0011373439338058,-0.0564220510423183,0.0,0.0,0.0,-0.0156832076609134,60.0,22.249473571777344,0.0,-8.81982202827203e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019775390625,0.0,0.0,0.0001067057601176,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026794433594,0.0,0.0,0.0001123660476878,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.392822265625,0.0,0.0,8.299347246065736e-05,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,0.0001123664769693,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,0.0005330104613676,285.3558959960937,294.1499938964844,300.2933654785156,295.0443115234375,300.0336608886719,300.3128967285156,284.630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370265856385,2.1887879952942058e-08,0.001137004699558,-0.0563185699284076,0.0,0.0,0.0,-0.0156635399907827,60.0,22.194698333740234,0.0,-8.814561169856462e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916015625,0.0,0.0,0.0001066564946086,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923034667969,0.0,0.0,0.00011231417011,299.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,8.295515726786107e-05,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,0.0001123145993915,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40484619140625,0.0,0.0,0.0005327644757926,285.3420715332031,294.1499938964844,300.2755126953125,295.05548095703125,300.0385437011719,300.2943115234375,284.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365002719685,2.18263362938842e-08,0.0011364785023033,-0.0561580434441566,0.0,0.0,0.0,-0.0156330280005931,60.0,22.09334754943848,0.0,-8.806404139249936e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916015625,0.0,0.0,0.0001066564946086,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923034667969,0.0,0.0,0.00011231417011,299.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,8.295515726786107e-05,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,0.0001123145993915,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40484619140625,0.0,0.0,0.0005327644757926,285.3420715332031,294.1499938964844,300.2755126953125,295.05548095703125,300.0385437011719,300.2943115234375,284.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365002719685,2.18263362938842e-08,0.0011364785023033,-0.0561580434441566,0.0,0.0,0.0,-0.0156330280005931,60.0,22.09334754943848,0.0,-8.806404139249936e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813781738281,0.0,0.0,0.0001066202676156,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3820495605469,0.0,0.0,0.0001122760295402,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724670410156,0.0,0.0,8.292697748402134e-05,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765563964844,0.0,0.0,0.0001122764515457,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944091796875,0.0,0.0,0.0005325836245901,285.3284912109375,294.1499938964844,300.25811767578125,295.0665588378906,300.0429992675781,300.2763366699219,284.6851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361126089468,2.178104274719317e-08,0.0011360908392816,-0.0560399070382118,0.0,0.0,0.0,-0.0156105738133192,60.0,22.000322341918945,0.0,-8.800402895303706e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813781738281,0.0,0.0,0.0001066202676156,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3820495605469,0.0,0.0,0.0001122760295402,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724670410156,0.0,0.0,8.292697748402134e-05,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765563964844,0.0,0.0,0.0001122764515457,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944091796875,0.0,0.0,0.0005325836245901,285.3284912109375,294.1499938964844,300.25811767578125,295.0665588378906,300.0429992675781,300.2763366699219,284.6851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361126089468,2.178104274719317e-08,0.0011360908392816,-0.0560399070382118,0.0,0.0,0.0,-0.0156105738133192,60.0,22.000322341918945,0.0,-8.800402895303706e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713073730469,0.0,0.0,0.0001065985852619,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,0.0001122531975852,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,8.291011181427166e-05,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,0.0001122536123148,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841857910156,0.0,0.0,0.0005324754165485,285.31524658203125,294.1499938964844,300.2411499023437,295.0775756835937,300.0469970703125,300.2589111328125,284.71124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358804767951,2.1753873369334545e-08,0.0011358588235452,-0.0559690371155738,0.0,0.0,0.0,-0.0155971059575676,60.0,21.91570281982422,0.0,-8.79680399634708e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713073730469,0.0,0.0,0.0001065985852619,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,0.0001122531975852,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,8.291011181427166e-05,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,0.0001122536123148,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841857910156,0.0,0.0,0.0005324754165485,285.31524658203125,294.1499938964844,300.2411499023437,295.0775756835937,300.0469970703125,300.2589111328125,284.71124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358804767951,2.1753873369334545e-08,0.0011358588235452,-0.0559690371155738,0.0,0.0,0.0,-0.0155971059575676,60.0,21.91570281982422,0.0,-8.79680399634708e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36138916015625,0.0,0.0,0.0001065865362761,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.362060546875,0.0,0.0,0.0001122405155911,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3527526855469,0.0,0.0,8.290074038086459e-05,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,0.0001122409230447,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37408447265625,0.0,0.0,0.0005324153462424,285.3022766113281,294.1499938964844,300.2245178222656,295.0884094238281,300.05059814453125,300.24188232421875,284.7366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357507901266,2.17387139400671e-08,0.0011357290204614,-0.055929496884346,0.0,0.0,0.0,-0.0155895901843905,60.0,21.837995529174805,0.0,-8.794796713118559e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36138916015625,0.0,0.0,0.0001065865362761,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.362060546875,0.0,0.0,0.0001122405155911,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3527526855469,0.0,0.0,8.290074038086459e-05,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,0.0001122409230447,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37408447265625,0.0,0.0,0.0005324153462424,285.3022766113281,294.1499938964844,300.2245178222656,295.0884094238281,300.05059814453125,300.24188232421875,284.7366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357507901266,2.17387139400671e-08,0.0011357290204614,-0.055929496884346,0.0,0.0,0.0,-0.0155895901843905,60.0,21.837995529174805,0.0,-8.794796713118559e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564758300781,0.0,0.0,0.0001065836549969,299.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,0.0001122374815167,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.347900390625,0.0,0.0,8.289849938591942e-05,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518371582031,0.0,0.0,0.0001122378816944,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690795898437,0.0,0.0,0.0005324009689502,285.2958984375,294.1499938964844,300.2163391113281,295.09375,300.05224609375,300.2334899902344,284.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357195908203,2.1735049315907418e-08,0.0011356979375705,-0.0559199377894401,0.0,0.0,0.0,-0.01558777410537,60.0,21.80129623413086,0.0,-8.794311412430036e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35162353515625,0.0,0.0,0.0001065830219886,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522644042969,0.0,0.0,0.0001122368121286,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,8.289800462080166e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470153808594,0.0,0.0,0.0001122372123063,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641357421875,0.0,0.0,0.0005323978839442,285.2895812988281,294.1499938964844,300.208251953125,295.0990600585937,300.0538330078125,300.2251892089844,284.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135712256655,2.1734187782840312e-08,0.0011356904869899,-0.0559176877140998,0.0,0.0,0.0,-0.0155873466283082,60.0,21.766101837158203,0.0,-8.794197015049576e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,0.0001065870019374,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,0.0001122410030802,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336486816406,0.0,0.0,8.290109690278769e-05,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374938964844,0.0,0.0,0.0001122414032579,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543701171875,0.0,0.0,0.0005324178491719,285.2771911621094,294.1499938964844,300.1922607421875,295.1094665527344,300.0566101074219,300.2088928222656,284.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135753467679,2.1739005262588762e-08,0.0011357316980138,-0.0559302531182765,0.0,0.0,0.0,-0.0155897345393896,60.0,21.70047950744629,0.0,-8.79483508242629e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,0.0001065870019374,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,0.0001122410030802,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336486816406,0.0,0.0,8.290109690278769e-05,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374938964844,0.0,0.0,0.0001122414032579,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543701171875,0.0,0.0,0.0005324178491719,285.2771911621094,294.1499938964844,300.1922607421875,295.1094665527344,300.0566101074219,300.2088928222656,284.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135753467679,2.1739005262588762e-08,0.0011357316980138,-0.0559302531182765,0.0,0.0,0.0,-0.0155897345393896,60.0,21.70047950744629,0.0,-8.79483508242629e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326110839844,0.0,0.0,0.0001065952674252,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,0.0001122497124015,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,8.290752884931862e-05,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3281555175781,0.0,0.0,0.0001122501053032,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,0.0005324592348188,285.2651062011719,294.1499938964844,300.1764831542969,295.1195678710937,300.0590209960937,300.1928405761719,284.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358401970937,2.174916780006697e-08,0.0011358184274286,-0.0559567622840404,0.0,0.0,0.0,-0.0155947720631957,60.0,21.63956642150879,0.0,-8.796180850367818e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
