time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958000,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326110839844,0.0,0.0,0.0001065952674252,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,0.0001122497124015,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,8.290752884931862e-05,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3281555175781,0.0,0.0,0.0001122501053032,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,0.0005324592348188,285.2651062011719,294.1499938964844,300.1764831542969,295.1195678710937,300.0590209960937,300.1928405761719,284.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358401970937,2.174916780006697e-08,0.0011358184274286,-0.0559567622840404,0.0,0.0,0.0,-0.0155947720631957,60.0,21.63956642150879,0.0,-8.796180850367818e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,0.0001066077456925,299.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,0.0001122628600569,299.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,8.291723497677594e-05,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0001122632456826,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,0.0005325216334313,285.2532653808594,294.1499938964844,300.16094970703125,295.12939453125,300.0611572265625,300.1770324707031,284.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359720956534,2.1764583024719293e-08,0.0011359503259882,-0.0559969693422317,0.0,0.0,0.0,-0.015602414496243,60.0,21.582313537597656,0.0,-8.798222239647657e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,0.0001066077456925,299.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,0.0001122628600569,299.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,8.291723497677594e-05,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0001122632456826,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,0.0005325216334313,285.2532653808594,294.1499938964844,300.16094970703125,295.12939453125,300.0611572265625,300.1770324707031,284.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359720956534,2.1764583024719293e-08,0.0011359503259882,-0.0559969693422317,0.0,0.0,0.0,-0.015602414496243,60.0,21.582313537597656,0.0,-8.798222239647657e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,0.0001066240438376,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,0.0001122800240409,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,8.292990241898224e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,0.0001122804023907,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,0.0005326031241565,285.24169921875,294.1499938964844,300.14556884765625,295.1388244628906,300.0629272460937,300.1614074707031,284.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136144506745,2.1784750003917e-08,0.0011361227370798,-0.0560495741665363,0.0,0.0,0.0,-0.015612413175404,60.0,21.52869415283203,0.0,-8.800893880334115e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,0.0001066240438376,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,0.0001122800240409,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,8.292990241898224e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,0.0001122804023907,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,0.0005326031241565,285.24169921875,294.1499938964844,300.14556884765625,295.1388244628906,300.0629272460937,300.1614074707031,284.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136144506745,2.1784750003917e-08,0.0011361227370798,-0.0560495741665363,0.0,0.0,0.0,-0.015612413175404,60.0,21.52869415283203,0.0,-8.800893880334115e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,0.0001066331678885,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103332519531,0.0,0.0,0.000112289628305,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,8.293699647765607e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.305419921875,0.0,0.0,0.0001122900066548,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32147216796875,0.0,0.0,0.0005326487589627,285.23602294921875,294.1499938964844,300.137939453125,295.14337158203125,300.063720703125,300.1536560058594,284.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362408986315,2.179605118612926e-08,0.0011362191289663,-0.056079052388668,0.0,0.0,0.0,-0.0156180141493678,60.0,21.50278663635254,0.0,-8.802390993878363e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,0.000106643725303,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,0.0001123007532441,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,8.294521103380248e-05,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,0.0001123011315939,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169250488281,0.0,0.0,0.0005327015533111,285.2304077148437,294.1499938964844,300.1303100585937,295.1478271484375,300.0643920898437,300.1459655761719,284.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136353239417,2.1809148265106163e-08,0.0011363314697518,-0.0561132133007049,0.0,0.0,0.0,-0.0156245082616806,60.0,21.47790908813477,0.0,-8.804126139239089e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,0.0001066657569026,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,0.000112323956273,299.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,8.296234591398388e-05,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,0.0001123243273468,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,0.0005328116822056,285.2193908691406,294.1499938964844,300.1151428222656,295.1564025878906,300.0655517578125,300.1306457519531,284.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365867685526,2.1836466856939296e-08,0.0011365648824721,-0.0561844706535339,0.0,0.0,0.0,-0.0156380496919155,60.0,21.430252075195312,0.0,-8.807746354477788e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,0.0001066657569026,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,0.000112323956273,299.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,8.296234591398388e-05,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,0.0001123243273468,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,0.0005328116822056,285.2193908691406,294.1499938964844,300.1151428222656,295.1564025878906,300.0655517578125,300.1306457519531,284.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365867685526,2.1836466856939296e-08,0.0011365648824721,-0.0561844706535339,0.0,0.0,0.0,-0.0156380496919155,60.0,21.430252075195312,0.0,-8.807746354477788e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878723144531,0.0,0.0,0.0001067047414835,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,0.0001123650145018,299.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,8.299266482936218e-05,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837219238281,0.0,0.0,0.0001123653782997,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991943359375,0.0,0.0,0.0005330065032467,285.2087097167969,294.1499938964844,300.1000061035156,295.1644592285156,300.0663452148437,300.11541748046875,284.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370009742677,2.1884916989733938e-08,0.0011369790881872,-0.0563108399510383,0.0,0.0,0.0,-0.0156620685011148,60.0,21.38619804382324,0.0,-8.814168239723585e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878723144531,0.0,0.0,0.0001067047414835,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,0.0001123650145018,299.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,8.299266482936218e-05,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837219238281,0.0,0.0,0.0001123653782997,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991943359375,0.0,0.0,0.0005330065032467,285.2087097167969,294.1499938964844,300.1000061035156,295.1644592285156,300.0663452148437,300.11541748046875,284.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370009742677,2.1884916989733938e-08,0.0011369790881872,-0.0563108399510383,0.0,0.0,0.0,-0.0156620685011148,60.0,21.38619804382324,0.0,-8.814168239723585e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,0.0001067890552803,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,0.0001124538030126,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,8.305824303533882e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,0.0001124541668104,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,0.0005334277520887,285.19830322265625,294.1499938964844,300.0848693847656,295.1719665527344,300.0668029785156,300.1002197265625,284.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378979543223,2.1989860599092026e-08,0.0011378759518265,-0.0565845519304275,0.0,0.0,0.0,-0.0157140903174877,60.0,21.349266052246094,0.0,-8.828086350831654e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,0.0001067890552803,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,0.0001124538030126,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,8.305824303533882e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,0.0001124541668104,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,0.0005334277520887,285.19830322265625,294.1499938964844,300.0848693847656,295.1719665527344,300.0668029785156,300.1002197265625,284.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378979543223,2.1989860599092026e-08,0.0011378759518265,-0.0565845519304275,0.0,0.0,0.0,-0.0157140903174877,60.0,21.349266052246094,0.0,-8.828086350831654e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,0.0001068908968591,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,0.0001125610506278,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,8.313744910992682e-05,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,0.0001125614071497,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,0.0005339365452528,285.1882019042969,294.1499938964844,300.0697021484375,295.17889404296875,300.06695556640625,300.0849914550781,284.9596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389822466298,2.211664096307686e-08,0.0011389601277187,-0.0569152012467384,0.0,0.0,0.0,-0.0157769434154033,60.0,21.318544387817383,0.0,-8.844915555528132e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,0.0001068908968591,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,0.0001125610506278,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,8.313744910992682e-05,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,0.0001125614071497,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,0.0005339365452528,285.1882019042969,294.1499938964844,300.0697021484375,295.17889404296875,300.06695556640625,300.0849914550781,284.9596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389822466298,2.211664096307686e-08,0.0011389601277187,-0.0569152012467384,0.0,0.0,0.0,-0.0157769434154033,60.0,21.318544387817383,0.0,-8.844915555528132e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,0.0001069408026523,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677307128906,0.0,0.0,0.0001126136048696,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,8.317626634379849e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,0.0001126139541156,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.278076171875,0.0,0.0,0.0005341858486644,285.1832580566406,294.1499938964844,300.06207275390625,295.18212890625,300.06689453125,300.07733154296875,284.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139513333328,2.2178765490821213e-08,0.0011394912144169,-0.0570772178471088,0.0,0.0,0.0,-0.0158077385276556,60.0,21.30442237854004,0.0,-8.85316779886125e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,0.0001069843929144,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,0.0001126595088862,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,8.321017230628058e-05,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,0.0001126598581322,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,0.0005344036035239,285.17840576171875,294.1499938964844,300.054443359375,295.1851806640625,300.0667724609375,300.0697021484375,284.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399773648008,2.2233026086837533e-08,0.0011399551294744,-0.0572187229990959,0.0,0.0,0.0,-0.0158346388489007,60.0,21.29024124145508,0.0,-8.860378386543746e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,0.0001070499711204,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,0.0001127285649999,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,8.326117676915601e-05,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,0.0001127289142459,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,0.0005347312544472,285.1688537597656,294.1499938964844,300.0390625,295.1908264160156,300.0662841796875,300.0543518066406,284.9991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406752746552,2.2314624814612216e-08,0.0011406529229134,-0.057431511580944,0.0,0.0,0.0,-0.0158750899136066,60.0,21.26034545898437,0.0,-8.871227663576067e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,0.0001070499711204,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,0.0001127285649999,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,8.326117676915601e-05,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,0.0001127289142459,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,0.0005347312544472,285.1688537597656,294.1499938964844,300.0390625,295.1908264160156,300.0662841796875,300.0543518066406,284.9991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406752746552,2.2314624814612216e-08,0.0011406529229134,-0.057431511580944,0.0,0.0,0.0,-0.0158750899136066,60.0,21.26034545898437,0.0,-8.871227663576067e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,0.0001070794969564,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,0.0001127596624428,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,8.328413969138637e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,0.0001127600044128,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.258056640625,0.0,0.0,0.0005348788690753,285.1595764160156,294.1499938964844,300.02349853515625,295.1957092285156,300.0655517578125,300.03887939453125,285.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409888975322,2.2351295925204795e-08,0.0011409665457904,-0.0575271435081958,0.0,0.0,0.0,-0.0158932711929082,60.0,21.22626686096192,0.0,-8.87610553945706e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,0.0001070794969564,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,0.0001127596624428,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,8.328413969138637e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,0.0001127600044128,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.258056640625,0.0,0.0,0.0005348788690753,285.1595764160156,294.1499938964844,300.02349853515625,295.1957092285156,300.0655517578125,300.03887939453125,285.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409888975322,2.2351295925204795e-08,0.0011409665457904,-0.0575271435081958,0.0,0.0,0.0,-0.0158932711929082,60.0,21.22626686096192,0.0,-8.87610553945706e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,0.0001070724101737,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,0.0001127521973103,299.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,8.327862451551482e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,0.0001127525392803,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,0.0005348434788174,285.15057373046875,294.1499938964844,300.0077514648437,295.1998596191406,300.06451416015625,300.0232849121094,285.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409124126657,2.2342339534020545e-08,0.0011408900609239,-0.0575037859380245,0.0,0.0,0.0,-0.0158888306468725,60.0,21.186607360839844,0.0,-8.874913959289189e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,0.0001070724101737,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,0.0001127521973103,299.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,8.327862451551482e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,0.0001127525392803,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,0.0005348434788174,285.15057373046875,294.1499938964844,300.0077514648437,295.1998596191406,300.06451416015625,300.0232849121094,285.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409124126657,2.2342339534020545e-08,0.0011408900609239,-0.0575037859380245,0.0,0.0,0.0,-0.0158888306468725,60.0,21.186607360839844,0.0,-8.874913959289189e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,0.0001070333164534,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,0.0001127110372181,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255859375,0.0,0.0,8.324821828864515e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,0.0001127113719121,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,0.0005346483085304,285.14190673828125,294.1499938964844,299.99176025390625,295.20318603515625,300.0632019042969,300.0075378417969,285.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404949473217,2.22935057081486e-08,0.0011404727119952,-0.0573764443397522,0.0,0.0,0.0,-0.0158646237105131,60.0,21.14137840270996,0.0,-8.868418888141606e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,0.0001070333164534,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,0.0001127110372181,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255859375,0.0,0.0,8.324821828864515e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,0.0001127113719121,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,0.0005346483085304,285.14190673828125,294.1499938964844,299.99176025390625,295.20318603515625,300.0632019042969,300.0075378417969,285.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404949473217,2.22935057081486e-08,0.0011404727119952,-0.0573764443397522,0.0,0.0,0.0,-0.0158646237105131,60.0,21.14137840270996,0.0,-8.868418888141606e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.000107003856101,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,0.0001126800198107,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,8.322530629811808e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,0.0001126803472288,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,0.0005345012177713,285.1376647949219,294.1499938964844,299.983642578125,295.2045288085937,300.0624084472656,299.9995422363281,285.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401806259527,2.225673689792984e-08,0.0011401583906263,-0.0572805553674697,0.0,0.0,0.0,-0.0158463958650827,60.0,21.11676406860352,0.0,-8.863530354119575e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,0.0001069697755156,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,0.0001126441275118,299.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,8.3198792708572e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,0.0001126444549299,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,0.0005343309603631,285.133544921875,294.1499938964844,299.9754638671875,295.2056579589844,300.0615234375,299.99151611328125,285.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398169444873,2.221420558612408e-08,0.0011397947091609,-0.0571696385741233,0.0,0.0,0.0,-0.0158253107219934,60.0,21.091114044189453,0.0,-8.857876565571132e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,0.0001068911369657,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,0.0001125613198382,299.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,8.313763100886717e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0001125616472563,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,0.0005339382332749,285.1254272460937,294.1499938964844,299.9588623046875,295.20721435546875,300.0596008300781,299.97528076171875,285.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389780556783,2.2116093845170333e-08,0.0011389559367671,-0.0569137744605541,0.0,0.0,0.0,-0.0157766733318567,60.0,21.03727531433105,0.0,-8.84484236962635e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,0.0001068911369657,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,0.0001125613198382,299.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,8.313763100886717e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0001125616472563,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,0.0005339382332749,285.1254272460937,294.1499938964844,299.9588623046875,295.20721435546875,300.0596008300781,299.97528076171875,285.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389780556783,2.2116093845170333e-08,0.0011389559367671,-0.0569137744605541,0.0,0.0,0.0,-0.0157766733318567,60.0,21.03727531433105,0.0,-8.84484236962635e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,0.0001068038036464,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,0.0001124693590099,299.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,8.306970266858116e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080078125,0.0,0.0,0.0001124696791521,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,0.0005335020832717,285.1176147460937,294.1499938964844,299.94189453125,295.2078552246094,300.057373046875,299.9587097167969,285.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380466166883,2.2007151656566748e-08,0.0011380244977772,-0.0566296465694904,0.0,0.0,0.0,-0.0157226659357547,60.0,20.980300903320312,0.0,-8.830380693325426e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,0.0001068038036464,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,0.0001124693590099,299.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,8.306970266858116e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080078125,0.0,0.0,0.0001124696791521,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,0.0005335020832717,285.1176147460937,294.1499938964844,299.94189453125,295.2078552246094,300.057373046875,299.9587097167969,285.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380466166883,2.2007151656566748e-08,0.0011380244977772,-0.0566296465694904,0.0,0.0,0.0,-0.0157226659357547,60.0,20.980300903320312,0.0,-8.830380693325426e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,0.0001067132106982,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,0.0001123739639297,299.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,8.29992422950454e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,0.0001123742767958,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,0.0005330496351234,285.110107421875,294.1499938964844,299.92449951171875,295.20751953125,300.0548400878906,299.9418029785156,285.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370802531018,2.1894146939871465e-08,0.0011370583670213,-0.056334912776947,0.0,0.0,0.0,-0.0156666468828916,60.0,20.92124366760254,0.0,-8.815391794314564e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,0.0001067132106982,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,0.0001123739639297,299.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,8.29992422950454e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,0.0001123742767958,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,0.0005330496351234,285.110107421875,294.1499938964844,299.92449951171875,295.20751953125,300.0548400878906,299.9418029785156,285.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370802531018,2.1894146939871465e-08,0.0011370583670213,-0.056334912776947,0.0,0.0,0.0,-0.0156666468828916,60.0,20.92124366760254,0.0,-8.815391794314564e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,0.0001066218974301,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,0.0001122778121498,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,8.292822167277336e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,0.00011227811774,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,0.0005325935781002,285.1028747558594,294.1499938964844,299.9066467285156,295.20611572265625,300.052001953125,299.9244689941406,285.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.178024516297228e-08,0.0011360845528542,-0.0560378246009349,0.0,0.0,0.0,-0.0156101817265152,60.0,20.86058616638184,0.0,-8.800297024436078e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,0.0001066218974301,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,0.0001122778121498,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,8.292822167277336e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,0.00011227811774,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,0.0005325935781002,285.1028747558594,294.1499938964844,299.9066467285156,295.20611572265625,300.052001953125,299.9244689941406,285.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.178024516297228e-08,0.0011360845528542,-0.0560378246009349,0.0,0.0,0.0,-0.0156101817265152,60.0,20.86058616638184,0.0,-8.800297024436078e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,0.0001065762698999,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,0.0001122297617257,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,8.289272955153137e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,0.0001122300673159,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,0.0005323656951077,285.099365234375,294.1499938964844,299.8975524902344,295.2050476074219,300.05047607421875,299.9156494140625,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356197064742,2.172333068983789e-08,0.001135597936809,-0.0558893680572509,0.0,0.0,0.0,-0.0155819663777947,60.0,20.82970428466797,0.0,-8.792759587095136e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,0.0001065307442331,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,0.0001121818277169,299.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,8.285732474178076e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,0.0001121821260312,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,0.0005321383359842,285.095947265625,294.1499938964844,299.8883056640625,295.20367431640625,300.0488586425781,299.9066772460937,285.16387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351341381669,2.1666549443466465e-08,0.001135112484917,-0.0557412579655647,0.0,0.0,0.0,-0.0155538180842995,60.0,20.79851150512696,0.0,-8.78524275549353e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,0.0001064401440089,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,0.0001120864180848,299.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,8.278684981632978e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,0.000112086716399,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,0.0005316857714205,285.0892944335937,294.1499938964844,299.86944580078125,295.2001037597656,300.0453796386719,299.888427734375,285.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553535844986985e-08,0.0011341462377458,-0.0554464533925056,0.0,0.0,0.0,-0.0154977925121784,60.0,20.73504447937012,0.0,-8.77029080470493e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,0.0001064401440089,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,0.0001120864180848,299.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,8.278684981632978e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,0.000112086716399,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,0.0005316857714205,285.0892944335937,294.1499938964844,299.86944580078125,295.2001037597656,300.0453796386719,299.888427734375,285.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553535844986985e-08,0.0011341462377458,-0.0554464533925056,0.0,0.0,0.0,-0.0154977925121784,60.0,20.73504447937012,0.0,-8.77029080470493e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
