time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960340,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,0.0001063501040334,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,0.0001119916050811,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,8.271682600025088e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,0.0001119919033953,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,0.00053123611724,285.0829467773437,294.1499938964844,299.8500061035156,295.1953430175781,300.0415954589844,299.86962890625,285.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332075810059,2.1441236341956937e-08,0.0011331861605867,-0.0551535040140152,0.0,0.0,0.0,-0.0154421217739582,60.0,20.670032501220703,0.0,-8.75544614586943e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,0.0001063501040334,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,0.0001119916050811,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,8.271682600025088e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,0.0001119919033953,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,0.00053123611724,285.0829467773437,294.1499938964844,299.8500061035156,295.1953430175781,300.0415954589844,299.86962890625,285.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332075810059,2.1441236341956937e-08,0.0011331861605867,-0.0551535040140152,0.0,0.0,0.0,-0.0154421217739582,60.0,20.670032501220703,0.0,-8.75544614586943e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,0.0001062639130395,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,0.0001119008447858,299.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,8.264978532679379e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,0.0001119011358241,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,0.0005308056715875,285.076904296875,294.1499938964844,299.8302001953125,295.189697265625,300.0374755859375,299.850341796875,285.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322882492095,2.1333725896965933e-08,0.0011322668287903,-0.0548730306327343,0.0,0.0,0.0,-0.0153888249769806,60.0,20.60396385192871,0.0,-8.741246659837999e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,0.0001062639130395,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,0.0001119008447858,299.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,8.264978532679379e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,0.0001119011358241,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,0.0005308056715875,285.076904296875,294.1499938964844,299.8302001953125,295.189697265625,300.0374755859375,299.850341796875,285.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322882492095,2.1333725896965933e-08,0.0011322668287903,-0.0548730306327343,0.0,0.0,0.0,-0.0153888249769806,60.0,20.60396385192871,0.0,-8.741246659837999e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,0.0001061854782165,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,0.000111818248115,299.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,8.258877642219886e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,0.0001118185318773,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,0.0005304139340296,285.0711364746094,294.1499938964844,299.81024169921875,295.1834411621094,300.03302001953125,299.83074951171875,285.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314515722915,2.123588060953807e-08,0.0011314303847029,-0.0546177625656127,0.0,0.0,0.0,-0.0153403189033269,60.0,20.53791236877441,0.0,-8.728333256158295e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,0.0001061854782165,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,0.000111818248115,299.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,8.258877642219886e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,0.0001118185318773,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,0.0005304139340296,285.0711364746094,294.1499938964844,299.81024169921875,295.1834411621094,300.03302001953125,299.83074951171875,285.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314515722915,2.123588060953807e-08,0.0011314303847029,-0.0546177625656127,0.0,0.0,0.0,-0.0153403189033269,60.0,20.53791236877441,0.0,-8.728333256158295e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,0.0001061487273545,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,0.0001117795545724,299.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,8.256018918473274e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,0.0001117798383347,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,0.0005302303470671,285.068359375,294.1499938964844,299.8002319335937,295.1800842285156,300.0306396484375,299.8208923339844,285.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310596019029,2.1190036392226843e-08,0.0011310384143143,-0.05449815467,0.0,0.0,0.0,-0.0153175927698612,60.0,20.50505256652832,0.0,-8.722286537476975e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,0.0001061127477441,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,0.0001117416613851,299.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,8.253220585174859e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,0.0001117419451475,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,0.0005300506600178,285.065673828125,294.1499938964844,299.7901611328125,295.1766357421875,300.0281982421875,299.8109436035156,285.2485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306758970022,2.1145147854895185e-08,0.0011306547094136,-0.054381038993597,0.0,0.0,0.0,-0.0152953397482633,60.0,20.47226333618164,0.0,-8.716367716488096e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,0.0001060416834661,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,0.000111666835437,299.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,8.247693767771125e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,0.0001116671119234,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,0.0005296957679092,285.0604858398437,294.1499938964844,299.7699890136719,295.1693115234375,300.0231018066406,299.791015625,285.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299176840111,2.1056500543181755e-08,0.0011298966128379,-0.0541497468948364,0.0,0.0,0.0,-0.0152513934299349,60.0,20.406688690185547,0.0,-8.704684972826726e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,0.0001060416834661,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,0.000111666835437,299.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,8.247693767771125e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,0.0001116671119234,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,0.0005296957679092,285.0604858398437,294.1499938964844,299.7699890136719,295.1693115234375,300.0231018066406,299.791015625,285.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299176840111,2.1056500543181755e-08,0.0011298966128379,-0.0541497468948364,0.0,0.0,0.0,-0.0152513934299349,60.0,20.406688690185547,0.0,-8.704684972826726e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,0.0001059700225596,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,0.0001115913764806,299.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,8.242119656642899e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,0.000111591645691,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,0.0005293378490023,285.0556030273437,294.1499938964844,299.7497253417969,295.1615295410156,300.01763916015625,299.7709655761719,285.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129153301008,2.0967103608882092e-08,0.0011291323462501,-0.0539164952933788,0.0,0.0,0.0,-0.0152070764452219,60.0,20.340721130371094,0.0,-8.692910569152448e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,0.0001059700225596,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,0.0001115913764806,299.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,8.242119656642899e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,0.000111591645691,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,0.0005293378490023,285.0556030273437,294.1499938964844,299.7497253417969,295.1615295410156,300.01763916015625,299.7709655761719,285.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129153301008,2.0967103608882092e-08,0.0011291323462501,-0.0539164952933788,0.0,0.0,0.0,-0.0152070764452219,60.0,20.340721130371094,0.0,-8.692910569152448e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,0.0001058932321029,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,0.0001115105114877,299.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,8.236146823037416e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0001115107806981,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,0.0005289543769322,285.051025390625,294.1499938964844,299.7293701171875,295.15338134765625,300.0118408203125,299.7508239746094,285.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283342028036,2.087131889538796e-08,0.001128313364461,-0.0536665618419647,0.0,0.0,0.0,-0.0151595920324325,60.0,20.273929595947266,0.0,-8.68030411993459e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,0.0001058932321029,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,0.0001115105114877,299.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,8.236146823037416e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0001115107806981,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,0.0005289543769322,285.051025390625,294.1499938964844,299.7293701171875,295.15338134765625,300.0118408203125,299.7508239746094,285.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283342028036,2.087131889538796e-08,0.001128313364461,-0.0536665618419647,0.0,0.0,0.0,-0.0151595920324325,60.0,20.273929595947266,0.0,-8.68030411993459e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,0.0001058081397786,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,0.0001114209080697,299.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,8.229528611991554e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0001114211772801,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,0.0005285293445922,285.0467224121094,294.1499938964844,299.7089538574219,295.14483642578125,300.0057067871094,299.7305603027344,285.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274269782006,2.0765194008731672e-08,0.001127406139858,-0.0533896386623382,0.0,0.0,0.0,-0.0151069825515151,60.0,20.20574951171875,0.0,-8.66634763951879e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,0.0001058081397786,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,0.0001114209080697,299.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,8.229528611991554e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0001114211772801,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,0.0005285293445922,285.0467224121094,294.1499938964844,299.7089538574219,295.14483642578125,300.0057067871094,299.7305603027344,285.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274269782006,2.0765194008731672e-08,0.001127406139858,-0.0533896386623382,0.0,0.0,0.0,-0.0151069825515151,60.0,20.20574951171875,0.0,-8.66634763951879e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,0.0001057621411746,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,0.0001113724720198,299.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,8.22595102363266e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,0.0001113727339543,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,0.0005282995989546,285.044677734375,294.1499938964844,299.69873046875,295.14044189453125,300.0025634765625,299.7204284667969,285.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269354727119,2.0707821235532723e-08,0.0011269147507846,-0.0532399229705333,0.0,0.0,0.0,-0.015078536234796,60.0,20.17109489440918,0.0,-8.658807360006905e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0001057141926139,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.000111321976874,299.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,8.22222136775963e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,0.0001113222388084,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,0.0005280601326376,285.04266357421875,294.1499938964844,299.6885070800781,295.135986328125,299.9993591308594,299.7102966308594,285.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264241766184,2.0648025511604832e-08,0.0011264035711064,-0.0530838854610919,0.0,0.0,0.0,-0.0150488940998911,60.0,20.136119842529297,0.0,-8.650952310063077e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,0.0001056120818248,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0001112144600483,299.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,8.214279660023749e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,0.0001112147147068,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,0.0005275501171126,285.0387878417969,294.1499938964844,299.66796875,295.1268920898437,299.9927673339844,299.6899719238281,285.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253381380811,2.0520701582427137e-08,0.0011253175325691,-0.0527516081929206,0.0,0.0,0.0,-0.0149857867509126,60.0,20.06522750854492,0.0,-8.63423679220432e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,0.0001056120818248,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0001112144600483,299.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,8.214279660023749e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,0.0001112147147068,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,0.0005275501171126,285.0387878417969,294.1499938964844,299.66796875,295.1268920898437,299.9927673339844,299.6899719238281,285.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253381380811,2.0520701582427137e-08,0.0011253175325691,-0.0527516081929206,0.0,0.0,0.0,-0.0149857867509126,60.0,20.06522750854492,0.0,-8.63423679220432e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,0.0001054949971148,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0001110911616706,299.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,8.205172343878075e-05,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,0.0001110914090531,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0005269653047434,285.0352783203125,294.1499938964844,299.6474304199219,295.1175842285156,299.98583984375,299.66961669921875,285.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240883031859,2.037470459015369e-08,0.0011240679305046,-0.0523705892264843,0.0,0.0,0.0,-0.0149134043604135,60.0,19.991981506347656,0.0,-8.615091218189266e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,0.0001054949971148,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0001110911616706,299.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,8.205172343878075e-05,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,0.0001110914090531,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0005269653047434,285.0352783203125,294.1499938964844,299.6474304199219,295.1175842285156,299.98583984375,299.66961669921875,285.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240883031859,2.037470459015369e-08,0.0011240679305046,-0.0523705892264843,0.0,0.0,0.0,-0.0149134043604135,60.0,19.991981506347656,0.0,-8.615091218189266e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,0.0001053722153301,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,0.0001109618679038,299.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,8.195623377105221e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.0001109621225623,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,0.0005263520870357,285.0318908691406,294.1499938964844,299.6268615722656,295.1081237792969,299.978759765625,299.6492614746094,285.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227806098759,2.022162348680468e-08,0.0011227603536099,-0.0519710481166839,0.0,0.0,0.0,-0.014837522059679,60.0,19.917724609375,0.0,-8.595038281100643e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,0.0001053722153301,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,0.0001109618679038,299.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,8.195623377105221e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.0001109621225623,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,0.0005263520870357,285.0318908691406,294.1499938964844,299.6268615722656,295.1081237792969,299.978759765625,299.6492614746094,285.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227806098759,2.022162348680468e-08,0.0011227603536099,-0.0519710481166839,0.0,0.0,0.0,-0.014837522059679,60.0,19.917724609375,0.0,-8.595038281100643e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,0.0001052421939675,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0001108249489334,299.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,8.185509796021506e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,0.000110825196316,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.0005257026059553,285.0288391113281,294.1499938964844,299.6062927246094,295.0985412597656,299.9713134765625,299.6288757324219,285.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121393055655,2.005950960892733e-08,0.0011213730322197,-0.0515479147434234,0.0,0.0,0.0,-0.0147571498528122,60.0,19.842130661010746,0.0,-8.573827869895467e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,0.0001052421939675,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0001108249489334,299.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,8.185509796021506e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,0.000110825196316,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.0005257026059553,285.0288391113281,294.1499938964844,299.6062927246094,295.0985412597656,299.9713134765625,299.6288757324219,285.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121393055655,2.005950960892733e-08,0.0011213730322197,-0.0515479147434234,0.0,0.0,0.0,-0.0147571498528122,60.0,19.842130661010746,0.0,-8.573827869895467e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,0.0001051779981935,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,0.0001107573552872,299.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,8.180517033906654e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,0.0001107575953938,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,0.0005253819981589,285.02740478515625,294.1499938964844,299.5960388183594,295.0937194824219,299.96746826171875,299.61871337890625,285.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207076022401,1.9979477627885e-08,0.0011206876952201,-0.0513390079140663,0.0,0.0,0.0,-0.0147174689918756,60.0,19.80440902709961,0.0,-8.563366549196871e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0001051192302838,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,0.0001106954659917,299.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,8.175946277333423e-05,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,0.0001106957060983,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,0.000525088456925,285.02618408203125,294.1499938964844,299.58575439453125,295.0888671875,299.9634704589844,299.6085205078125,285.408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200812878087,1.9906201131902893e-08,0.0011200613807886,-0.0511477328836917,0.0,0.0,0.0,-0.0146811446174979,60.0,19.76742553710937,0.0,-8.553794117460711e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,0.0001049939164659,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,0.0001105635019484,299.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,8.166199404513463e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,0.000110563742055,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0005244625499472,285.0234680175781,294.1499938964844,299.5652160644531,295.0791931152344,299.9556579589844,299.5881652832031,285.4236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187457712367,1.9749965218807123e-08,0.001118725980632,-0.0507398843765258,0.0,0.0,0.0,-0.0146036939695477,60.0,19.69293785095215,0.0,-8.53340083040166e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,0.0001049939164659,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,0.0001105635019484,299.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,8.166199404513463e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,0.000110563742055,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0005244625499472,285.0234680175781,294.1499938964844,299.5652160644531,295.0791931152344,299.9556579589844,299.5881652832031,285.4236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187457712367,1.9749965218807123e-08,0.001118725980632,-0.0507398843765258,0.0,0.0,0.0,-0.0146036939695477,60.0,19.69293785095215,0.0,-8.53340083040166e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,0.0001048964404617,299.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,0.0001104608600144,299.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,8.158617856679484e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,0.000110461100121,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0005239757010713,285.0211181640625,294.1499938964844,299.5447082519531,295.0695495605469,299.9474792480469,299.5678405761719,285.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177067644894,1.9628419778428e-08,0.0011176872067153,-0.0504225827753543,0.0,0.0,0.0,-0.014543442055583,60.0,19.62124252319336,0.0,-8.517553595766003e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,0.0001048964404617,299.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,0.0001104608600144,299.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,8.158617856679484e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,0.000110461100121,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0005239757010713,285.0211181640625,294.1499938964844,299.5447082519531,295.0695495605469,299.9474792480469,299.5678405761719,285.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177067644894,1.9628419778428e-08,0.0011176872067153,-0.0504225827753543,0.0,0.0,0.0,-0.014543442055583,60.0,19.62124252319336,0.0,-8.517553595766003e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0001048129779519,299.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0001103729737224,299.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,8.15212624729611e-05,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.000110373206553,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.0005235588760115,285.0190124511719,294.1499938964844,299.5242614746094,295.0599670410156,299.9390563964844,299.5475158691406,285.4543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168165365234,1.9524341254850697e-08,0.0011167969787493,-0.0501508601009845,0.0,0.0,0.0,-0.0144918439909815,60.0,19.552215576171875,0.0,-8.503994308739493e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0001048129779519,299.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0001103729737224,299.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,8.15212624729611e-05,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.000110373206553,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.0005235588760115,285.0190124511719,294.1499938964844,299.5242614746094,295.0599670410156,299.9390563964844,299.5475158691406,285.4543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168165365234,1.9524341254850697e-08,0.0011167969787493,-0.0501508601009845,0.0,0.0,0.0,-0.0144918439909815,60.0,19.552215576171875,0.0,-8.503994308739493e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,0.0001047496480168,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,0.0001103062895708,299.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,8.147200423991308e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,0.0001103065151255,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,0.0005232425755821,285.01715087890625,294.1499938964844,299.5038757324219,295.050537109375,299.9303894042969,299.5271911621094,285.4695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161412112414,1.9445348442559407e-08,0.0011161217698827,-0.0499446280300617,0.0,0.0,0.0,-0.0144526846706867,60.0,19.486879348754883,0.0,-8.493710623724837e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,0.0001047496480168,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,0.0001103062895708,299.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,8.147200423991308e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,0.0001103065151255,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,0.0005232425755821,285.01715087890625,294.1499938964844,299.5038757324219,295.050537109375,299.9303894042969,299.5271911621094,285.4695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161412112414,1.9445348442559407e-08,0.0011161217698827,-0.0499446280300617,0.0,0.0,0.0,-0.0144526846706867,60.0,19.486879348754883,0.0,-8.493710623724837e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,0.0001047184632625,299.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0001102734458982,299.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,8.144774619722739e-05,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,0.0001102736787288,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0005230868118815,285.0163269042969,294.1499938964844,299.4936828613281,295.0458679199219,299.92596435546875,299.5170593261719,285.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158090783283,1.940644800413338e-08,0.0011157897533848,-0.0498430654406547,0.0,0.0,0.0,-0.0144334034994244,60.0,19.454811096191406,0.0,-8.488648717275282e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,0.0001046875622705,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,0.0001102409150917,299.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,8.142371370922774e-05,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,0.0001102411406463,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,0.0005229325033724,285.0155334472656,294.1499938964844,299.4835510253906,295.041259765625,299.9214782714844,299.5069274902344,285.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154796229675,1.936790638978892e-08,0.0011154602980241,-0.0497424378991127,0.0,0.0,0.0,-0.0144142983481287,60.0,19.423080444335938,0.0,-8.48363512773176e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,0.0001046265242621,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,0.0001101766392821,299.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,8.137624536175281e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0001101768575608,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,0.0005226276116445,285.0140686035156,294.1499938964844,299.4632873535156,295.0321960449219,299.91241455078125,299.4867248535156,285.4996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148279299959,1.9291771735652226e-08,0.0011148087214678,-0.0495436526834964,0.0,0.0,0.0,-0.0143765518441796,60.0,19.36031150817871,0.0,-8.473735846337149e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
