time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962680,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,0.0001046265242621,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,0.0001101766392821,299.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,8.137624536175281e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0001101768575608,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,0.0005226276116445,285.0140686035156,294.1499938964844,299.4632873535156,295.0321960449219,299.91241455078125,299.4867248535156,285.4996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148279299959,1.9291771735652226e-08,0.0011148087214678,-0.0495436526834964,0.0,0.0,0.0,-0.0143765518441796,60.0,19.36031150817871,0.0,-8.473735846337149e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,0.0001045665558194,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,0.00011011348397,299.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,8.132959919748828e-05,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,0.0001101137022487,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0005223281332291,285.0128479003906,294.1499938964844,299.44317626953125,295.0234069824219,299.9031066894531,299.46661376953125,285.5146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141882278025,1.9216964020074563e-08,0.0011141690192744,-0.0493483282625675,0.0,0.0,0.0,-0.0143394665792584,60.0,19.29878234863281,0.0,-8.46401420062648e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,0.0001045665558194,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,0.00011011348397,299.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,8.132959919748828e-05,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,0.0001101137022487,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0005223281332291,285.0128479003906,294.1499938964844,299.44317626953125,295.0234069824219,299.9031066894531,299.46661376953125,285.5146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141882278025,1.9216964020074563e-08,0.0011141690192744,-0.0493483282625675,0.0,0.0,0.0,-0.0143394665792584,60.0,19.29878234863281,0.0,-8.46401420062648e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.00010450740956,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,0.0001100512090488,299.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,8.12835933174938e-05,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0001100514200516,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,0.00052203272935,285.0118408203125,294.1499938964844,299.4231262207031,295.0149230957031,299.89361572265625,299.4465637207031,285.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143193696891103e-08,0.0011135382810607,-0.0491557084023952,0.0,0.0,0.0,-0.014302896335721,60.0,19.23847770690918,0.0,-8.45443324237749e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.00010450740956,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,0.0001100512090488,299.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,8.12835933174938e-05,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0001100514200516,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,0.00052203272935,285.0118408203125,294.1499938964844,299.4231262207031,295.0149230957031,299.89361572265625,299.4465637207031,285.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143193696891103e-08,0.0011135382810607,-0.0491557084023952,0.0,0.0,0.0,-0.014302896335721,60.0,19.23847770690918,0.0,-8.45443324237749e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,0.0001044489981723,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0001099896981031,299.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,8.123816223815084e-05,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,0.0001099899091059,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,0.0005217409925535,285.0110168457031,294.1499938964844,299.4032287597656,295.0068054199219,299.8839111328125,299.4266662597656,285.5443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,1.9070336421123105e-08,0.0011129153426736,-0.0489654652774333,0.0,0.0,0.0,-0.0142667777836322,60.0,19.17941093444824,0.0,-8.44497520802179e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,0.0001044489981723,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0001099896981031,299.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,8.123816223815084e-05,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,0.0001099899091059,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,0.0005217409925535,285.0110168457031,294.1499938964844,299.4032287597656,295.0068054199219,299.8839111328125,299.4266662597656,285.5443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,1.9070336421123105e-08,0.0011129153426736,-0.0489654652774333,0.0,0.0,0.0,-0.0142667777836322,60.0,19.17941093444824,0.0,-8.44497520802179e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0001044200980686,299.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0001099592627724,299.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,8.121567952912301e-05,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0001099594737752,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0005215966375544,285.0107116699219,294.1499938964844,299.3933410644531,295.0028686523437,299.87896728515625,299.416748046875,285.5517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126266326755,1.903428348271064e-08,0.001112607656978,-0.0488713234663009,0.0,0.0,0.0,-0.0142489075660705,60.0,19.15044403076172,0.0,-8.44029770519228e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,0.0001043913362082,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,0.0001099289729609,299.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,8.119331323541701e-05,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0001099291839636,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,0.0005214529810473,285.0104675292969,294.1499938964844,299.3834533691406,294.99908447265625,299.8739929199219,299.4068908691406,285.55914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123198783025,1.8998406403625268e-08,0.001112300902605,-0.0487776398658752,0.0,0.0,0.0,-0.0142311220988631,60.0,19.12183380126953,0.0,-8.43564365027305e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,0.0001043343436322,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0001098689681384,299.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,8.11489881016314e-05,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,0.0001098691718652,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,0.0005211683455854,285.01007080078125,294.1499938964844,299.3638610839844,294.9918212890625,299.8639221191406,299.38720703125,285.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.8927325484696683e-08,0.0011116926325485,-0.0485920198261737,0.0,0.0,0.0,-0.0141958808526396,60.0,19.06534576416016,0.0,-8.426427200447507e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,0.0001043343436322,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0001098689681384,299.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,8.11489881016314e-05,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,0.0001098691718652,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,0.0005211683455854,285.01007080078125,294.1499938964844,299.3638610839844,294.9918212890625,299.8639221191406,299.38720703125,285.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.8927325484696683e-08,0.0011116926325485,-0.0485920198261737,0.0,0.0,0.0,-0.0141958808526396,60.0,19.06534576416016,0.0,-8.426427200447507e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,0.000104278238723,299.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,0.0001098098873626,299.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,8.110534690786153e-05,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,0.0001098100910894,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0005208881339058,285.0098571777344,294.1499938964844,299.3443908691406,294.98504638671875,299.85369873046875,299.36767578125,285.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.885734235429481e-08,0.0011110942577943,-0.0484092682600021,0.0,0.0,0.0,-0.0141611881554126,60.0,19.010272979736328,0.0,-8.417357832968264e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,0.000104278238723,299.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,0.0001098098873626,299.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,8.110534690786153e-05,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,0.0001098100910894,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0005208881339058,285.0098571777344,294.1499938964844,299.3443908691406,294.98504638671875,299.85369873046875,299.36767578125,285.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.885734235429481e-08,0.0011110942577943,-0.0484092682600021,0.0,0.0,0.0,-0.0141611881554126,60.0,19.010272979736328,0.0,-8.417357832968264e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,0.0001042231524479,299.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,0.0001097518761525,299.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,8.10624987934716e-05,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.0001097520798793,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0005206130445003,285.0098571777344,294.1499938964844,299.3251037597656,294.97882080078125,299.8432922363281,299.3482971191406,285.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.878862931903313e-08,0.0011105068260803,-0.0482298322021961,0.0,0.0,0.0,-0.0141271250322461,60.0,18.956729888916016,0.0,-8.408457574660133e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,0.0001042231524479,299.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,0.0001097518761525,299.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,8.10624987934716e-05,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.0001097520798793,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0005206130445003,285.0098571777344,294.1499938964844,299.3251037597656,294.97882080078125,299.8432922363281,299.3482971191406,285.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.878862931903313e-08,0.0011105068260803,-0.0482298322021961,0.0,0.0,0.0,-0.0141271250322461,60.0,18.956729888916016,0.0,-8.408457574660133e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,0.0001041692958096,299.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.0001096951600629,299.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,8.102061110548675e-05,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,0.0001096953637897,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0005203440668992,285.0100402832031,294.1499938964844,299.3060302734375,294.97320556640625,299.8327331542969,299.3291015625,285.6175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099510593339,1.8721451056080696e-08,0.0011099324328824,-0.04805438965559,0.0,0.0,0.0,-0.0140938218683004,60.0,18.904823303222656,0.0,-8.399761242117165e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,0.0001041692958096,299.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.0001096951600629,299.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,8.102061110548675e-05,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,0.0001096953637897,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0005203440668992,285.0100402832031,294.1499938964844,299.3060302734375,294.97320556640625,299.8327331542969,299.3291015625,285.6175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099510593339,1.8721451056080696e-08,0.0011099324328824,-0.04805438965559,0.0,0.0,0.0,-0.0140938218683004,60.0,18.904823303222656,0.0,-8.399761242117165e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,0.0001041430077748,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,0.0001096674895961,299.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,8.10001656645909e-05,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.000109667686047,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,0.0005202127504162,285.0102233886719,294.1499938964844,299.2965393066406,294.9706115722656,299.827392578125,299.319580078125,285.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096713133156,1.8688666614252725e-08,0.0011096525704488,-0.0479687713086605,0.0,0.0,0.0,-0.0140775721520185,60.0,18.879697799682617,0.0,-8.395518591441944e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,0.0001041170835378,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,0.0001096401902032,299.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,8.098000398604199e-05,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0001096403793781,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,0.0005200832965783,285.0104675292969,294.1499938964844,299.2871398925781,294.9682006835937,299.822021484375,299.31011962890625,285.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093948269262,1.8656328037991443e-08,0.0011093762004747,-0.0478843189775943,0.0,0.0,0.0,-0.0140615412965416,60.0,18.85499382019043,0.0,-8.391334915813786e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,0.0001040663482854,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,0.0001095867555704,299.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,8.094053919194266e-05,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,0.0001095869520213,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,0.0005198298604227,285.010986328125,294.1499938964844,299.2684631347656,294.9638977050781,299.8111877441406,299.291259765625,285.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303822016045e-08,0.001108834403567,-0.0477190278470516,0.0,0.0,0.0,-0.0140301622450351,60.0,18.80657958984375,0.0,-8.38314946349783e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,0.0001040663482854,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,0.0001095867555704,299.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,8.094053919194266e-05,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,0.0001095869520213,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,0.0005198298604227,285.010986328125,294.1499938964844,299.2684631347656,294.9638977050781,299.8111877441406,299.291259765625,285.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303822016045e-08,0.001108834403567,-0.0477190278470516,0.0,0.0,0.0,-0.0140301622450351,60.0,18.80657958984375,0.0,-8.38314946349783e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0001040249917423,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0001095432089641,299.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,8.090837218333036e-05,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,0.000109543405415,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0005196233396418,285.0117492675781,294.1499938964844,299.25,294.9603271484375,299.8002014160156,299.27264404296875,285.66082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084118159487,1.854144393576007e-08,0.0011083933059126,-0.0475842803716659,0.0,0.0,0.0,-0.0140045853331685,60.0,18.76107215881348,0.0,-8.376480309379988e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0001040249917423,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0001095432089641,299.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,8.090837218333036e-05,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,0.000109543405415,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0005196233396418,285.0117492675781,294.1499938964844,299.25,294.9603271484375,299.8002014160156,299.27264404296875,285.66082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084118159487,1.854144393576007e-08,0.0011083933059126,-0.0475842803716659,0.0,0.0,0.0,-0.0140045853331685,60.0,18.76107215881348,0.0,-8.376480309379988e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0001040271818055,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0001095455227186,299.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,8.091008203336969e-05,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,0.0001095457118935,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,0.0005196343408897,285.0126953125,294.1499938964844,299.2317810058594,294.9573059082031,299.7890319824219,299.2541809082031,285.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084344005212,1.854411202373285e-08,0.0011084157740697,-0.047591246664524,0.0,0.0,0.0,-0.0140059059485793,60.0,18.72270393371582,0.0,-8.376824922606829e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0001040271818055,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0001095455227186,299.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,8.091008203336969e-05,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,0.0001095457118935,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,0.0005196343408897,285.0126953125,294.1499938964844,299.2317810058594,294.9573059082031,299.7890319824219,299.2541809082031,285.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084344005212,1.854411202373285e-08,0.0011084157740697,-0.047591246664524,0.0,0.0,0.0,-0.0140059059485793,60.0,18.72270393371582,0.0,-8.376824922606829e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0001040864081005,299.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.0001096078922273,299.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,8.095613884506747e-05,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,0.0001096080741262,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,0.0005199302104301,285.0139465332031,294.1499938964844,299.2137756347656,294.9546813964844,299.7776794433594,299.2359619140625,285.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090668849647,1.86178503724932e-08,0.0011090482585132,-0.0477838292717933,0.0,0.0,0.0,-0.0140424715355038,60.0,18.694854736328125,0.0,-8.386358274492522e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0001040864081005,299.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.0001096078922273,299.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,8.095613884506747e-05,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,0.0001096080741262,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,0.0005199302104301,285.0139465332031,294.1499938964844,299.2137756347656,294.9546813964844,299.7776794433594,299.2359619140625,285.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090668849647,1.86178503724932e-08,0.0011090482585132,-0.0477838292717933,0.0,0.0,0.0,-0.0140424715355038,60.0,18.694854736328125,0.0,-8.386358274492522e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0001040938514051,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,0.0001096157284337,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,8.096193050732836e-05,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0001096159103326,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,0.0005199674051254,285.0145874023437,294.1499938964844,299.204833984375,294.9534912109375,299.7720031738281,299.2268371582031,285.6964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091482592746,1.8627096309842292e-08,0.0011091296328231,-0.0478079691529274,0.0,0.0,0.0,-0.0140470657497644,60.0,18.67965507507324,0.0,-8.387553407374072e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,0.0001041512878146,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.0001096762134693,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,8.100660488707945e-05,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0001096763953682,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0005202543688938,285.01519775390625,294.1499938964844,299.1959533691406,294.952392578125,299.7663269042969,299.2177429199219,285.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097571114078,1.869863197612176e-08,0.0011097384849563,-0.0479947961866855,0.0,0.0,0.0,-0.014082514680922,60.0,18.666269302368164,0.0,-8.396808226507346e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0001043015072355,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.0001098344000638,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,8.112343493849039e-05,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0001098345819627,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0005210047238506,285.0166015625,294.1499938964844,299.1783447265625,294.9504089355469,299.7548217773437,299.19970703125,285.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113545624539,1.8885746300156825e-08,0.0011113357031717,-0.0484834462404251,0.0,0.0,0.0,-0.0141752623021602,60.0,18.64777565002441,0.0,-8.421038444339501e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0001043015072355,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.0001098344000638,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,8.112343493849039e-05,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0001098345819627,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0005210047238506,285.0166015625,294.1499938964844,299.1783447265625,294.9504089355469,299.7548217773437,299.19970703125,285.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113545624539,1.8885746300156825e-08,0.0011113357031717,-0.0484834462404251,0.0,0.0,0.0,-0.0141752623021602,60.0,18.64777565002441,0.0,-8.421038444339501e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,0.0001044935343088,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,0.0001100366207538,299.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,8.127279579639435e-05,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0001100367953768,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0005219640443101,285.0181579589844,294.1499938964844,299.1609191894531,294.9487609863281,299.74322509765625,299.1817626953125,285.7318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134000960737,1.912497360478937e-08,0.0011133810039609,-0.0491081327199935,0.0,0.0,0.0,-0.0142938550561666,60.0,18.638477325439453,0.0,-8.452067135067409e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,0.0001044935343088,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,0.0001100366207538,299.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,8.127279579639435e-05,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0001100367953768,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0005219640443101,285.0181579589844,294.1499938964844,299.1609191894531,294.9487609863281,299.74322509765625,299.1817626953125,285.7318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134000960737,1.912497360478937e-08,0.0011133810039609,-0.0491081327199935,0.0,0.0,0.0,-0.0142938550561666,60.0,18.638477325439453,0.0,-8.452067135067409e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0001047461555572,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,0.0001103026443161,299.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,8.146927575580776e-05,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.000110302818939,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.000523225928191,285.02001953125,294.1499938964844,299.1436462402344,294.9473571777344,299.7314147949219,299.16412353515625,285.7458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160919675603,1.943970140416696e-08,0.0011160725262016,-0.0499298870563507,0.0,0.0,0.0,-0.0144498813897371,60.0,18.641530990600582,0.0,-8.492975922536061e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0001047461555572,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,0.0001103026443161,299.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,8.146927575580776e-05,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.000110302818939,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.000523225928191,285.02001953125,294.1499938964844,299.1436462402344,294.9473571777344,299.7314147949219,299.16412353515625,285.7458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160919675603,1.943970140416696e-08,0.0011160725262016,-0.0499298870563507,0.0,0.0,0.0,-0.0144498813897371,60.0,18.641530990600582,0.0,-8.492975922536061e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0001050118735292,299.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.000110582455818,299.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,8.167594933183864e-05,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,0.000110582630441,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,0.0005245532956905,285.0220947265625,294.1499938964844,299.1265563964844,294.9462585449219,299.71942138671875,299.14654541015625,285.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189227225258,1.9770748593828106e-08,0.0011189029319211,-0.0507941469550132,0.0,0.0,0.0,-0.0146139943972229,60.0,18.64961051940918,0.0,-8.536112972024058e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0001050118735292,299.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.000110582455818,299.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,8.167594933183864e-05,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,0.000110582630441,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,0.0005245532956905,285.0220947265625,294.1499938964844,299.1265563964844,294.9462585449219,299.71942138671875,299.14654541015625,285.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189227225258,1.9770748593828106e-08,0.0011189029319211,-0.0507941469550132,0.0,0.0,0.0,-0.0146139943972229,60.0,18.64961051940918,0.0,-8.536112972024058e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0001051497383741,299.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,0.0001107276330003,299.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,8.178316784324124e-05,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,0.0001107278003473,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,0.0005252419505268,285.02313232421875,294.1499938964844,299.1180419921875,294.94580078125,299.71343994140625,299.1377258300781,285.76690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203929316252,1.9942504536629733e-08,0.0011203730246052,-0.051242496818304,0.0,0.0,0.0,-0.0146991470828652,60.0,18.65387725830078,0.0,-8.558535569136438e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.000105311970401,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,0.0001108984724851,299.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,8.190935477614403e-05,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.0001108986471081,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,0.0005260523757897,285.0243835449219,294.1499938964844,299.1095886230469,294.9454040527344,299.707275390625,299.12908935546875,285.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221194872632,2.0144634405028228e-08,0.0011220993474125,-0.0517701022326946,0.0,0.0,0.0,-0.01479934155941,60.0,18.66378593444824,0.0,-8.584962074564828e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
