time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965020,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.0001056180044542,299.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,0.0001112207464757,299.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,8.214738045353442e-05,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.0001112209138227,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0005275810835883,285.0267944335937,294.1499938964844,299.0927734375,294.9447631835937,299.695068359375,299.1116943359375,285.7878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253794655203,2.0525924071534973e-08,0.0011253589764237,-0.052765242755413,0.0,0.0,0.0,-0.0149883599951863,60.0,18.679901123046875,0.0,-8.634922465944329e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.0001056180044542,299.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,0.0001112207464757,299.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,8.214738045353442e-05,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.0001112209138227,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0005275810835883,285.0267944335937,294.1499938964844,299.0927734375,294.9447631835937,299.695068359375,299.1116943359375,285.7878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253794655203,2.0525924071534973e-08,0.0011253589764237,-0.052765242755413,0.0,0.0,0.0,-0.0149883599951863,60.0,18.679901123046875,0.0,-8.634922465944329e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0001059571950463,299.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,0.0001115779305109,299.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,8.24111994006671e-05,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.000111578097858,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,0.0005292754503898,285.029296875,294.1499938964844,299.0760498046875,294.9443664550781,299.68280029296875,299.094482421875,285.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289940448477,2.094853179812617e-08,0.0011289730900898,-0.0538680367171764,0.0,0.0,0.0,-0.0151978675276041,60.0,18.700714111328125,0.0,-8.690465591598696e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0001059571950463,299.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,0.0001115779305109,299.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,8.24111994006671e-05,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.000111578097858,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,0.0005292754503898,285.029296875,294.1499938964844,299.0760498046875,294.9443664550781,299.68280029296875,299.094482421875,285.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289940448477,2.094853179812617e-08,0.0011289730900898,-0.0538680367171764,0.0,0.0,0.0,-0.0151978675276041,60.0,18.700714111328125,0.0,-8.690465591598696e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,0.0001062865048879,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.0001119247099268,299.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,8.266732766060159e-05,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0001119248772738,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0005309204570949,285.03192138671875,294.1499938964844,299.0594787597656,294.9441223144531,299.67041015625,299.0773010253906,285.8156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325008235871,2.135882581910664e-08,0.0011324795195832,-0.0549385137856006,0.0,0.0,0.0,-0.0154012572020292,60.0,18.72266387939453,0.0,-8.74456134170032e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,0.0001062865048879,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.0001119247099268,299.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,8.266732766060159e-05,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0001119248772738,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0005309204570949,285.03192138671875,294.1499938964844,299.0594787597656,294.9441223144531,299.67041015625,299.0773010253906,285.8156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325008235871,2.135882581910664e-08,0.0011324795195832,-0.0549385137856006,0.0,0.0,0.0,-0.0154012572020292,60.0,18.72266387939453,0.0,-8.74456134170032e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0001066407639882,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,0.0001122977628256,299.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,8.29428608994931e-05,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0001122979228966,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,0.0005326900864019,285.0347595214844,294.1499938964844,299.04296875,294.9440612792969,299.65789794921875,299.0603332519531,285.8294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362791992723,2.1800213190203976e-08,0.0011362574296072,-0.0560899041593074,0.0,0.0,0.0,-0.0156200900673866,60.0,18.74818420410156,0.0,-8.802942375041314e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0001066407639882,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,0.0001122977628256,299.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,8.29428608994931e-05,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0001122979228966,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,0.0005326900864019,285.0347595214844,294.1499938964844,299.04296875,294.9440612792969,299.65789794921875,299.0603332519531,285.8294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362791992723,2.1800213190203976e-08,0.0011362574296072,-0.0560899041593074,0.0,0.0,0.0,-0.0156200900673866,60.0,18.74818420410156,0.0,-8.802942375041314e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,0.0001068068668246,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,0.0001124726768466,299.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,8.307204552693292e-05,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0001124728441936,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,0.0005335198366083,285.0362243652344,294.1499938964844,299.0347595214844,294.944091796875,299.6515808105469,299.0518798828125,285.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.2007165867421463e-08,0.0011380249634385,-0.0566296838223934,0.0,0.0,0.0,-0.0157226752489805,60.0,18.76124382019043,0.0,-8.830382824953632e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.0001069791833288,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,0.0001126541319536,299.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,8.320606866618618e-05,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.0001126542920246,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0005343805532902,285.037841796875,294.1499938964844,299.0265808105469,294.94415283203125,299.64520263671875,299.0434875488281,285.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221856355031377e-08,0.0011398586211726,-0.0571895949542522,0.0,0.0,0.0,-0.0158290956169366,60.0,18.77515411376953,0.0,-8.858894062768743e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,0.0001073189923772,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,0.000113011970825,299.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,8.34703678265214e-05,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,0.000113012130896,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.0005360780050978,285.041259765625,294.1499938964844,299.0102233886719,294.94439697265625,299.63232421875,299.0268249511719,285.85711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435016058385,2.2645243902275083e-08,0.0011434789048507,-0.0582936219871044,0.0,0.0,0.0,-0.0160389859229326,60.0,18.803281784057617,0.0,-8.915254312569233e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,0.0001073189923772,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,0.000113011970825,299.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,8.34703678265214e-05,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,0.000113012130896,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.0005360780050978,285.041259765625,294.1499938964844,299.0102233886719,294.94439697265625,299.63232421875,299.0268249511719,285.85711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435016058385,2.2645243902275083e-08,0.0011434789048507,-0.0582936219871044,0.0,0.0,0.0,-0.0160389859229326,60.0,18.803281784057617,0.0,-8.915254312569233e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0001076605767593,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,0.0001133716723416,299.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,8.373604214284569e-05,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,0.0001133718324126,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0005377843044698,285.0446472167969,294.1499938964844,298.9939880371094,294.9447326660156,299.61944580078125,299.0101318359375,285.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471412144601,2.307084301378381e-08,0.0011471181642264,-0.0594032108783721,0.0,0.0,0.0,-0.0162499751895666,60.0,18.831478118896484,0.0,-8.972089915459946e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0001076605767593,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,0.0001133716723416,299.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,8.373604214284569e-05,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,0.0001133718324126,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0005377843044698,285.0446472167969,294.1499938964844,298.9939880371094,294.9447326660156,299.61944580078125,299.0101318359375,285.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471412144601,2.307084301378381e-08,0.0011471181642264,-0.0594032108783721,0.0,0.0,0.0,-0.0162499751895666,60.0,18.831478118896484,0.0,-8.972089915459946e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0001079822104657,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0001137103681685,299.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,8.398620411753654e-05,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0001137105282396,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.0005393909523263,285.0484924316406,294.1499938964844,298.9777526855469,294.9451599121094,299.6062927246094,298.9935913085937,285.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505676666274,2.3471585564038853e-08,0.0011505442671477,-0.0604478009045124,0.0,0.0,0.0,-0.0164486374706029,60.0,18.85834503173828,0.0,-9.02576999806115e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0001079822104657,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0001137103681685,299.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,8.398620411753654e-05,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0001137105282396,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.0005393909523263,285.0484924316406,294.1499938964844,298.9777526855469,294.9451599121094,299.6062927246094,298.9935913085937,285.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505676666274,2.3471585564038853e-08,0.0011505442671477,-0.0604478009045124,0.0,0.0,0.0,-0.0164486374706029,60.0,18.85834503173828,0.0,-9.02576999806115e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,0.0001083125534933,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,0.000114058238978,299.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,8.424313273280859e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.000114058399049,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,0.0005410411395132,285.0522766113281,294.1499938964844,298.96160888671875,294.9456787109375,299.5932006835937,298.97705078125,285.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540913255885,2.3883186983653104e-08,0.0011540674604475,-0.0615204833447933,0.0,0.0,0.0,-0.0166527032852172,60.0,18.88587188720703,0.0,-9.081070828642625e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,0.0001083125534933,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,0.000114058238978,299.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,8.424313273280859e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.000114058399049,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,0.0005410411395132,285.0522766113281,294.1499938964844,298.96160888671875,294.9456787109375,299.5932006835937,298.97705078125,285.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540913255885,2.3883186983653104e-08,0.0011540674604475,-0.0615204833447933,0.0,0.0,0.0,-0.0166527032852172,60.0,18.88587188720703,0.0,-9.081070828642625e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0001084726391127,299.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,0.0001142268229159,299.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,8.436764619546011e-05,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.000114226975711,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,0.0005418408545665,285.05419921875,294.1499938964844,298.9535217285156,294.9459533691406,299.5866394042969,298.9687805175781,285.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557916877791,2.4082646987722e-08,0.0011557675898075,-0.0620402358472347,0.0,0.0,0.0,-0.0167515575885772,60.0,18.89909172058105,0.0,-9.107931475682562e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0001086236807168,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0001143858753493,299.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,8.448512380709872e-05,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0001143860281445,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,0.0005425953422673,285.0561828613281,294.1499938964844,298.9454650878906,294.9462585449219,299.5800476074219,298.9605712890625,285.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574007803574,2.4270834231288063e-08,0.0011573765659704,-0.0625305548310279,0.0,0.0,0.0,-0.0168448481708765,60.0,18.91138458251953,0.0,-9.133308509490234e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,0.0001089239885914,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,0.0001147021102951,299.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,8.471869659842923e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0001147022630902,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,0.0005440954701043,285.0601806640625,294.1499938964844,298.9293518066406,294.94683837890625,299.5668029785156,298.9441223144531,285.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606030166149,2.464500958865301e-08,0.0011605783365666,-0.0635053515434265,0.0,0.0,0.0,-0.0170303545892238,60.0,18.935779571533203,0.0,-9.183872151652397e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,0.0001089239885914,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,0.0001147021102951,299.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,8.471869659842923e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0001147022630902,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,0.0005440954701043,285.0601806640625,294.1499938964844,298.9293518066406,294.94683837890625,299.5668029785156,298.9441223144531,285.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606030166149,2.464500958865301e-08,0.0011605783365666,-0.0635053515434265,0.0,0.0,0.0,-0.0170303545892238,60.0,18.935779571533203,0.0,-9.183872151652397e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,0.0001091860904125,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0001149781237472,299.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,8.492255437886342e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,0.0001149782765423,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0005454047350212,285.0644226074219,294.1499938964844,298.9132385253906,294.9474792480469,299.5534362792969,298.927734375,285.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633929098024,2.4971573253651523e-08,0.0011633679969236,-0.0643559619784355,0.0,0.0,0.0,-0.0171922333538532,60.0,18.95589637756348,0.0,-9.228116226722705e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,0.0001091860904125,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0001149781237472,299.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,8.492255437886342e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,0.0001149782765423,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0005454047350212,285.0644226074219,294.1499938964844,298.9132385253906,294.9474792480469,299.5534362792969,298.927734375,285.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633929098024,2.4971573253651523e-08,0.0011633679969236,-0.0643559619784355,0.0,0.0,0.0,-0.0171922333538532,60.0,18.95589637756348,0.0,-9.228116226722705e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,0.0001094339459086,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0001152391268988,299.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,8.511533087585121e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.0001152392796939,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,0.0005466428701765,285.06884765625,294.1499938964844,298.8971252441406,294.9480895996094,299.5400085449219,298.9114074707031,285.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660374002531,2.528038756111073e-08,0.0011660121381282,-0.0651602074503898,0.0,0.0,0.0,-0.01734534278512,60.0,18.973051071166992,0.0,-9.270052458987268e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,0.0001094339459086,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0001152391268988,299.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,8.511533087585121e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.0001152392796939,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,0.0005466428701765,285.06884765625,294.1499938964844,298.8971252441406,294.9480895996094,299.5400085449219,298.9114074707031,285.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660374002531,2.528038756111073e-08,0.0011660121381282,-0.0651602074503898,0.0,0.0,0.0,-0.01734534278512,60.0,18.973051071166992,0.0,-9.270052458987268e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.0001096512132789,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,0.0001154679193859,299.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,8.528431499144062e-05,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,0.0001154680721811,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,0.0005477282102219,285.0734558105469,294.1499938964844,298.8809814453125,294.9486999511719,299.5264587402344,298.89508056640625,285.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168352086097,2.5551083027153254e-08,0.0011683265911415,-0.065865084528923,0.0,0.0,0.0,-0.0174795370548963,60.0,18.986417770385746,0.0,-9.30689054712275e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.0001096512132789,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,0.0001154679193859,299.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,8.528431499144062e-05,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,0.0001154680721811,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,0.0005477282102219,285.0734558105469,294.1499938964844,298.8809814453125,294.9486999511719,299.5264587402344,298.89508056640625,285.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168352086097,2.5551083027153254e-08,0.0011683265911415,-0.065865084528923,0.0,0.0,0.0,-0.0174795370548963,60.0,18.986417770385746,0.0,-9.30689054712275e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0001097624917747,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0001155850986833,299.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,8.537086250726134e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,0.0001155852514784,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.000548284035176,285.07574462890625,294.1499938964844,298.8728942871094,294.948974609375,299.51971435546875,298.8869323730469,285.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695361463353,2.5689722349397925e-08,0.0011695105349645,-0.0662260577082634,0.0,0.0,0.0,-0.0175482593476772,60.0,18.99350929260254,0.0,-9.325786010094816e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,0.0001098520297091,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.000115679387818,299.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,8.544050069758669e-05,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0001156795333372,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0005487313028424,285.0780639648437,294.1499938964844,298.8648376464844,294.9492492675781,299.5129089355469,298.8787841796875,285.9806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704873759299,2.5801268677128064e-08,0.0011704615317285,-0.0665164738893508,0.0,0.0,0.0,-0.0176035426557064,60.0,18.99820899963379,0.0,-9.341002993323857e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,0.0001100069130188,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.0001158424856839,299.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,8.556096872780472e-05,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,0.0001158426312031,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0005495049990713,285.0829162597656,294.1499938964844,298.8486328125,294.94976806640625,299.499267578125,298.86248779296875,285.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721383780241,2.5994225438807923e-08,0.0011721124174073,-0.0670187920331955,0.0,0.0,0.0,-0.0176992043852806,60.0,19.003040313720703,0.0,-9.367354181222256e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,0.0001100069130188,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.0001158424856839,299.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,8.556096872780472e-05,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,0.0001158426312031,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0005495049990713,285.0829162597656,294.1499938964844,298.8486328125,294.94976806640625,299.499267578125,298.86248779296875,285.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721383780241,2.5994225438807923e-08,0.0011721124174073,-0.0670187920331955,0.0,0.0,0.0,-0.0176992043852806,60.0,19.003040313720703,0.0,-9.367354181222256e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0001101328234653,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,0.0001159750827355,299.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,8.565889584133402e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,0.0001159752209787,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,0.0005501339910551,285.087890625,294.1499938964844,298.8323974609375,294.9501953125,299.4855651855469,298.8461608886719,286.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734813451766,2.6151083076797483e-08,0.0011734551517292,-0.0674271062016487,0.0,0.0,0.0,-0.0177769735455513,60.0,19.00382423400879,0.0,-9.388802624243908e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0001101328234653,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,0.0001159750827355,299.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,8.565889584133402e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,0.0001159752209787,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,0.0005501339910551,285.087890625,294.1499938964844,298.8323974609375,294.9501953125,299.4855651855469,298.8461608886719,286.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734813451766,2.6151083076797483e-08,0.0011734551517292,-0.0674271062016487,0.0,0.0,0.0,-0.0177769735455513,60.0,19.00382423400879,0.0,-9.388802624243908e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0001101809830288,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,0.0001160257961601,299.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,8.569635247113183e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,0.0001160259344032,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,0.0005503745633177,285.0931701660156,294.1499938964844,298.8160705566406,294.95050048828125,299.4717102050781,298.8298034667969,286.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739917099475,2.621103867284092e-08,0.0011739654000848,-0.0675831735134124,0.0,0.0,0.0,-0.0178066845983266,60.0,18.992563247680664,0.0,-9.397007971756468e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0001101809830288,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,0.0001160257961601,299.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,8.569635247113183e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,0.0001160259344032,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,0.0005503745633177,285.0931701660156,294.1499938964844,298.8160705566406,294.95050048828125,299.4717102050781,298.8298034667969,286.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739917099475,2.621103867284092e-08,0.0011739654000848,-0.0675831735134124,0.0,0.0,0.0,-0.0178066845983266,60.0,18.992563247680664,0.0,-9.397007971756468e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,0.0001101947273127,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,0.0001160402753157,299.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,8.570704812882468e-05,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,0.0001160404135589,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,0.0005504433065652,285.0986328125,294.1499938964844,298.7996826171875,294.9507141113281,299.45782470703125,298.8133850097656,286.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741471244022,2.6228130778349623e-08,0.0011741208145394,-0.0676276534795761,0.0,0.0,0.0,-0.0178152043372392,60.0,18.97441291809082,0.0,-9.399346367899852e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,0.0001101947273127,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,0.0001160402753157,299.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,8.570704812882468e-05,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,0.0001160404135589,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,0.0005504433065652,285.0986328125,294.1499938964844,298.7996826171875,294.9507141113281,299.45782470703125,298.8133850097656,286.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741471244022,2.6228130778349623e-08,0.0011741208145394,-0.0676276534795761,0.0,0.0,0.0,-0.0178152043372392,60.0,18.97441291809082,0.0,-9.399346367899852e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,0.000110232438601,299.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,0.0001160799802164,299.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,8.573637023800984e-05,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.0001160801184596,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.000550631666556,285.101318359375,294.1499938964844,298.7914733886719,294.9507751464844,299.4508972167969,298.80517578125,286.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745542287826,2.6275099429540205e-08,0.0011745279189199,-0.0677498951554298,0.0,0.0,0.0,-0.0178385153412818,60.0,18.967926025390625,0.0,-9.405776069115744e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
