time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967360,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0001102306268876,299.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,0.0001160780739155,299.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,8.57349659781903e-05,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0001160782121587,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,0.0005506226443685,285.1040344238281,294.1499938964844,298.7832336425781,294.9508056640625,299.4439392089844,298.7969665527344,286.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745220981538,2.627280260014686e-08,0.0011744959047064,-0.0677439346909523,0.0,0.0,0.0,-0.0178373139351606,60.0,18.960588455200195,0.0,-9.405463430312012e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,0.0001101585949072,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,0.0001160022293333,299.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,8.567894110456109e-05,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,0.0001160023603006,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0005502628628164,285.10955810546875,294.1499938964844,298.76666259765625,294.95074462890625,299.4300231933594,298.780517578125,286.0626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737529421225,2.6182995327417305e-08,0.0011737268650904,-0.0675101727247238,0.0,0.0,0.0,-0.0177927874028682,60.0,18.93344497680664,0.0,-9.39316961989789e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,0.0001101585949072,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,0.0001160022293333,299.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,8.567894110456109e-05,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,0.0001160023603006,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0005502628628164,285.10955810546875,294.1499938964844,298.76666259765625,294.95074462890625,299.4300231933594,298.780517578125,286.0626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737529421225,2.6182995327417305e-08,0.0011737268650904,-0.0675101727247238,0.0,0.0,0.0,-0.0177927874028682,60.0,18.93344497680664,0.0,-9.39316961989789e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,0.0001099864748539,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0001158209779532,299.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,8.554507076041773e-05,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,0.0001158211089204,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0005494031356647,285.1152648925781,294.1499938964844,298.75,294.95050048828125,299.4160461425781,298.7639465332031,286.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719217291101,2.5968454053781898e-08,0.0011718957684934,-0.0669517070055008,0.0,0.0,0.0,-0.0176864489912986,60.0,18.89134979248047,0.0,-9.363832020881092e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,0.0001099864748539,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0001158209779532,299.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,8.554507076041773e-05,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,0.0001158211089204,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0005494031356647,285.1152648925781,294.1499938964844,298.75,294.95050048828125,299.4160461425781,298.7639465332031,286.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719217291101,2.5968454053781898e-08,0.0011718957684934,-0.0669517070055008,0.0,0.0,0.0,-0.0176864489912986,60.0,18.89134979248047,0.0,-9.363832020881092e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,0.0001096874766517,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,0.0001155061181634,299.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,8.531250932719558e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,0.0001155062418547,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,0.0005479095852933,285.12115478515625,294.1499938964844,298.733154296875,294.9501953125,299.4020690917969,298.7472839355469,286.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687458027154,2.5595813468726192e-08,0.0011687201913446,-0.0659815371036529,0.0,0.0,0.0,-0.0175017677247524,60.0,18.82751846313477,0.0,-9.312982740539157e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,0.0001096874766517,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,0.0001155061181634,299.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,8.531250932719558e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,0.0001155062418547,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,0.0005479095852933,285.12115478515625,294.1499938964844,298.733154296875,294.9501953125,299.4020690917969,298.7472839355469,286.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687458027154,2.5595813468726192e-08,0.0011687201913446,-0.0659815371036529,0.0,0.0,0.0,-0.0175017677247524,60.0,18.82751846313477,0.0,-9.312982740539157e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,0.0001093842947739,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,0.0001151868491433,299.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,8.507670281687751e-05,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,0.0001151869801105,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,0.0005463951383717,285.1270751953125,294.1499938964844,298.716064453125,294.9499206542969,299.3880615234375,298.7305603027344,286.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655220296233,2.5217959276346853e-08,0.0011654967674985,-0.0649976208806037,0.0,0.0,0.0,-0.017314488068223,60.0,18.76276206970215,0.0,-9.261564315465877e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,0.0001093842947739,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,0.0001151868491433,299.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,8.507670281687751e-05,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,0.0001151869801105,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,0.0005463951383717,285.1270751953125,294.1499938964844,298.716064453125,294.9499206542969,299.3880615234375,298.7305603027344,286.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655220296233,2.5217959276346853e-08,0.0011654967674985,-0.0649976208806037,0.0,0.0,0.0,-0.017314488068223,60.0,18.76276206970215,0.0,-9.261564315465877e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,0.000109136744868,299.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,0.0001149261734099,299.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,8.488416642649099e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,0.0001149262971011,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,0.0005451586330309,285.13006591796875,294.1499938964844,298.7074279785156,294.9498291015625,299.3810729980469,298.72216796875,286.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628840584307,2.4909455831334533e-08,0.0011628591455519,-0.0641941502690315,0.0,0.0,0.0,-0.017161551862955,60.0,18.71994400024414,0.0,-9.21968918987659e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,0.0001088236676878,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,0.0001145964924944,299.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,8.464066195301712e-05,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,0.0001145966161857,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,0.0005435947678051,285.133056640625,294.1499938964844,298.6987609863281,294.94976806640625,299.37408447265625,298.7137756347656,286.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595408432185,2.4519291486058137e-08,0.0011595162795856,-0.0631778389215469,0.0,0.0,0.0,-0.0169680956751108,60.0,18.66927528381348,0.0,-9.166866021814712e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0001079323556041,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,0.0001136578939622,299.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,8.394741598749533e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.0001136580176535,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,0.0005391425220295,285.1391296386719,294.1499938964844,298.68121337890625,294.9496459960937,299.3601989746094,298.6969909667969,286.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500496184453,2.3408556870663243e-08,0.0011500262189656,-0.0602834969758987,0.0,0.0,0.0,-0.0164174959063529,60.0,18.53277969360352,0.0,-9.01731382896287e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0001079323556041,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,0.0001136578939622,299.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,8.394741598749533e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.0001136580176535,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,0.0005391425220295,285.1391296386719,294.1499938964844,298.68121337890625,294.9496459960937,299.3601989746094,298.6969909667969,286.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500496184453,2.3408556870663243e-08,0.0011500262189656,-0.0602834969758987,0.0,0.0,0.0,-0.0164174959063529,60.0,18.53277969360352,0.0,-9.01731382896287e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,0.0001069510908564,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0001126245770137,299.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,8.318421168951318e-05,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,0.000112624693429,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649475097656,0.0,0.0,0.0005342409713193,285.1452331542969,294.1499938964844,298.6634216308594,294.9495849609375,299.3463134765625,298.6801452636719,286.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395964538678,2.2185744796843213e-08,0.0011395742185413,-0.057095393538475,0.0,0.0,0.0,-0.0158113166689872,60.0,18.382986068725582,0.0,-8.854091504417738e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,0.0001069510908564,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0001126245770137,299.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,8.318421168951318e-05,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,0.000112624693429,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649475097656,0.0,0.0,0.0005342409713193,285.1452331542969,294.1499938964844,298.6634216308594,294.9495849609375,299.3463134765625,298.6801452636719,286.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395964538678,2.2185744796843213e-08,0.0011395742185413,-0.057095393538475,0.0,0.0,0.0,-0.0158113166689872,60.0,18.382986068725582,0.0,-8.854091504417738e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,0.0001056372930179,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,0.0001112410827772,299.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,8.216236165026203e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,0.0001112411991925,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,0.000527678290382,285.1513977050781,294.1499938964844,298.6454162597656,294.9495849609375,299.33258056640625,298.6635131835937,286.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255954159423,2.0548581503021524e-08,0.0011255749268457,-0.0528243482112884,0.0,0.0,0.0,-0.0149997035041451,60.0,18.185997009277344,0.0,-8.637893245122542e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,0.0001056372930179,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,0.0001112410827772,299.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,8.216236165026203e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,0.0001112411991925,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,0.000527678290382,285.1513977050781,294.1499938964844,298.6454162597656,294.9495849609375,299.33258056640625,298.6635131835937,286.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255954159423,2.0548581503021524e-08,0.0011255749268457,-0.0528243482112884,0.0,0.0,0.0,-0.0149997035041451,60.0,18.185997009277344,0.0,-8.637893245122542e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,0.0001042218573275,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,0.0001097505664802,299.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,8.1061472883448e-05,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,0.0001097506828955,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,0.0005206079804338,285.15753173828125,294.1499938964844,298.6271667480469,294.9496765136719,299.3189392089844,298.6470031738281,286.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105148587375,1.878481725725578e-08,0.0011104961158707,-0.0482198521494865,0.0,0.0,0.0,-0.0141253443434834,60.0,17.968313217163086,0.0,-8.407961615830575e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,0.0001042218573275,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,0.0001097505664802,299.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,8.1061472883448e-05,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,0.0001097506828955,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,0.0005206079804338,285.15753173828125,294.1499938964844,298.6271667480469,294.9496765136719,299.3189392089844,298.6470031738281,286.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105148587375,1.878481725725578e-08,0.0011104961158707,-0.0482198521494865,0.0,0.0,0.0,-0.0141253443434834,60.0,17.968313217163086,0.0,-8.407961615830575e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,0.0001034876549965,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,0.0001089774159481,299.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,8.049042662605643e-05,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,0.0001089775250875,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,0.0005169404903426,285.1606140136719,294.1499938964844,298.61798095703125,294.9497375488281,299.3121337890625,298.63873291015625,286.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026841821148,1.7869931312475273e-08,0.0011026662541553,-0.0458302460610866,0.0,0.0,0.0,-0.0136717623099684,60.0,17.85898208618164,0.0,-8.289914177339598e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,0.0001027131947921,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,0.0001081618684111,299.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,7.988806464709342e-05,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,0.0001081619848264,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772766113281,0.0,0.0,0.000513071892783,285.1636962890625,294.1499938964844,298.60870361328125,294.9498291015625,299.3053283691406,298.6304931640625,286.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944212554022,1.6904893485047978e-08,0.0010944043751806,-0.043308813124895,0.0,0.0,0.0,-0.0131933018565177,60.0,17.74260711669922,0.0,-8.166298925971206e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,0.0001012036955216,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,0.0001065722972271,299.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,7.871400885051116e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,0.0001065724063664,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814270019531,0.0,0.0,0.0005055317305959,285.1698913574219,294.1499938964844,298.59002685546875,294.9500427246094,299.29180908203125,298.6142578125,286.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023992716578505e-08,0.0010783245088532,-0.0383921191096305,0.0,0.0,0.0,-0.0122608765959739,60.0,17.501659393310547,0.0,-7.928030498760563e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,0.0001012036955216,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,0.0001065722972271,299.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,7.871400885051116e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,0.0001065724063664,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814270019531,0.0,0.0,0.0005055317305959,285.1698913574219,294.1499938964844,298.59002685546875,294.9500427246094,299.29180908203125,298.6142578125,286.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023992716578505e-08,0.0010783245088532,-0.0383921191096305,0.0,0.0,0.0,-0.0122608765959739,60.0,17.501659393310547,0.0,-7.928030498760563e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,9.97769384412095e-05,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,0.0001050698556355,299.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,7.760430889902636e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0001050699647748,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,0.0004984047845937,285.1760559082031,294.1499938964844,298.5711364746094,294.9503173828125,299.27838134765625,298.5984802246094,286.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631368495523,1.3246222785312511e-08,0.0010631235782057,-0.0337424874305725,0.0,0.0,0.0,-0.011379562318325,60.0,17.26235580444336,0.0,-7.706065474621937e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,9.97769384412095e-05,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,0.0001050698556355,299.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,7.760430889902636e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0001050699647748,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,0.0004984047845937,285.1760559082031,294.1499938964844,298.5711364746094,294.9503173828125,299.27838134765625,298.5984802246094,286.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631368495523,1.3246222785312511e-08,0.0010631235782057,-0.0337424874305725,0.0,0.0,0.0,-0.011379562318325,60.0,17.26235580444336,0.0,-7.706065474621937e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,9.846900502452628e-05,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,0.0001036925459629,299.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,7.658702816115692e-05,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,0.0001036926478263,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,0.0004918714985251,285.1822509765625,294.1499938964844,298.552001953125,294.95068359375,299.2650146484375,298.5829772949219,286.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492006549611,1.16165423946768e-08,0.0010491890134289,-0.0294782761484384,0.0,0.0,0.0,-0.010571664199233,60.0,17.033283233642578,0.0,-7.505355625880838e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,9.846900502452628e-05,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,0.0001036925459629,299.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,7.658702816115692e-05,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,0.0001036926478263,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,0.0004918714985251,285.1822509765625,294.1499938964844,298.552001953125,294.95068359375,299.2650146484375,298.5829772949219,286.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492006549611,1.16165423946768e-08,0.0010491890134289,-0.0294782761484384,0.0,0.0,0.0,-0.010571664199233,60.0,17.033283233642578,0.0,-7.505355625880838e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,9.734022751217708e-05,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,0.0001025038873194,299.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,7.570908928755671e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895446777344,0.0,0.0,0.0001025039819069,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,0.0004862330097239,285.1884460449219,294.1499938964844,298.5326538085937,294.9511108398437,299.251708984375,298.5677490234375,286.2383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371728567406,1.0210096768048516e-08,0.0010371627286076,-0.0257968958467245,0.0,0.0,0.0,-0.0098744286224246,60.0,16.824996948242188,0.0,-7.334265461622635e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,9.734022751217708e-05,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,0.0001025038873194,299.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,7.570908928755671e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895446777344,0.0,0.0,0.0001025039819069,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,0.0004862330097239,285.1884460449219,294.1499938964844,298.5326538085937,294.9511108398437,299.251708984375,298.5677490234375,286.2383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371728567406,1.0210096768048516e-08,0.0010371627286076,-0.0257968958467245,0.0,0.0,0.0,-0.0098744286224246,60.0,16.824996948242188,0.0,-7.334265461622635e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,9.679423965280876e-05,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,0.0001019289338728,299.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,7.528442802140489e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,0.0001019290357362,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,0.0004835057188756,285.1915588378906,294.1499938964844,298.5229187011719,294.95135498046875,299.2450561523437,298.5601806640625,286.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313566308468,9.52981160651234e-09,0.0010313470847904,-0.0240158662199974,0.0,0.0,0.0,-0.0095371901988983,60.0,16.72368812561035,0.0,-7.252217670838945e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,9.631847933633252e-05,299.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,0.0001014279405353,299.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,7.491439464502037e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,0.0001014280351228,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,0.0004811292164959,285.1946716308594,294.1499938964844,298.5130920410156,294.9515991210937,299.2384033203125,298.552734375,286.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262839496135,8.93702711834976e-09,0.0010262749856337,-0.0224637389183044,0.0,0.0,0.0,-0.0092433048412203,60.0,16.628028869628906,0.0,-7.181099448416718e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,9.550208051223308e-05,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,0.0001005682279355,299.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,7.427941454807296e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,0.000100568322523,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,0.0004770511586684,285.200927734375,294.1499938964844,298.49334716796875,294.9521789550781,299.22509765625,298.53778076171875,286.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175827192142,7.919819466906121e-09,0.0010175748029723,-0.019799942150712,0.0,0.0,0.0,-0.0087390206754207,60.0,16.457172393798828,0.0,-7.059877304982366e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,9.550208051223308e-05,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,0.0001005682279355,299.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,7.427941454807296e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,0.000100568322523,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,0.0004770511586684,285.200927734375,294.1499938964844,298.49334716796875,294.9521789550781,299.22509765625,298.53778076171875,286.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175827192142,7.919819466906121e-09,0.0010175748029723,-0.019799942150712,0.0,0.0,0.0,-0.0087390206754207,60.0,16.457172393798828,0.0,-7.059877304982366e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,9.484789188718425e-05,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,9.987934026867153e-05,299.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,7.377060683211312e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,9.98794348561205e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,0.0004737833805847,285.2072448730469,294.1499938964844,298.4733581542969,294.9527893066406,299.2117614746094,298.5229797363281,286.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106115369126,7.104728805273908e-09,0.0010106044355779,-0.017665134742856,0.0,0.0,0.0,-0.0083349421620368,60.0,16.312191009521484,0.0,-6.963485787991885e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,9.484789188718425e-05,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,9.987934026867153e-05,299.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,7.377060683211312e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,9.98794348561205e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,0.0004737833805847,285.2072448730469,294.1499938964844,298.4733581542969,294.9527893066406,299.2117614746094,298.5229797363281,286.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106115369126,7.104728805273908e-09,0.0010106044355779,-0.017665134742856,0.0,0.0,0.0,-0.0083349421620368,60.0,16.312191009521484,0.0,-6.963485787991885e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,9.436030086362734e-05,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,9.936589049175382e-05,299.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,7.339136936934665e-05,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,9.93659778032452e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0004713477974291,285.21356201171875,294.1499938964844,298.45318603515625,294.9535217285156,299.1983947753906,298.5082092285156,286.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054158046841,6.497211213485343e-09,0.0010054092854261,-0.0160738248378038,0.0,0.0,0.0,-0.00803376827389,60.0,16.190467834472656,0.0,-6.892071979791582e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,9.436030086362734e-05,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,9.936589049175382e-05,299.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,7.339136936934665e-05,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,9.93659778032452e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0004713477974291,285.21356201171875,294.1499938964844,298.45318603515625,294.9535217285156,299.1983947753906,298.5082092285156,286.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054158046841,6.497211213485343e-09,0.0010054092854261,-0.0160738248378038,0.0,0.0,0.0,-0.00803376827389,60.0,16.190467834472656,0.0,-6.892071979791582e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.408842743141577e-05,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,9.907959611155091e-05,299.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,7.317991548916325e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,9.90796834230423e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,0.0004699897544924,285.219970703125,294.1499938964844,298.43280029296875,294.95428466796875,299.1849060058594,298.4930114746094,286.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025178780779,6.158460408300925e-09,0.0010025117080658,-0.0151864616200327,0.0,0.0,0.0,-0.0078658303245902,60.0,16.098983764648438,0.0,-6.852411615909659e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.408842743141577e-05,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,9.907959611155091e-05,299.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,7.317991548916325e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,9.90796834230423e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,0.0004699897544924,285.219970703125,294.1499938964844,298.43280029296875,294.95428466796875,299.1849060058594,298.4930114746094,286.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025178780779,6.158460408300925e-09,0.0010025117080658,-0.0151864616200327,0.0,0.0,0.0,-0.0078658303245902,60.0,16.098983764648438,0.0,-6.852411615909659e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
