time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969700,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,9.401007991982624e-05,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,9.899708675220607e-05,299.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,7.311897206818685e-05,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,9.899718133965509e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,0.0004695983952842,285.22320556640625,294.1499938964844,298.4225158691406,294.9547119140625,299.1781616210937,298.4851989746094,286.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016830638051,6.060832724585907e-09,0.0010016770102083,-0.014930716715753,0.0,0.0,0.0,-0.0078174332156777,60.0,16.062442779541016,0.0,-6.84100243120156e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,9.398304973728956e-05,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,9.89686232060194e-05,299.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,7.309795182663947e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,9.89687177934684e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,0.0004694634117186,285.2264404296875,294.1499938964844,298.4122009277344,294.9551696777344,299.1713562011719,298.4771423339844,286.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013947030529,6.027145449394311e-09,0.0010013886494562,-0.0148424701765179,0.0,0.0,0.0,-0.0078007313422858,60.0,16.03337287902832,0.0,-6.837068156073657e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223815917969,0.0,0.0,9.402720752405004e-05,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,9.901512385113163e-05,299.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,7.313229434657842e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,9.901521116262302e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,0.0004696839896496,285.23297119140625,294.1499938964844,298.39141845703125,294.9560852050781,299.1576538085937,298.4601745605469,286.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018640896305,6.0821361280716255e-09,0.0010018580360338,-0.0149865252897143,0.0,0.0,0.0,-0.0078279878944158,60.0,15.992573738098145,0.0,-6.843491462404927e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223815917969,0.0,0.0,9.402720752405004e-05,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,9.901512385113163e-05,299.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,7.313229434657842e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,9.901521116262302e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,0.0004696839896496,285.23297119140625,294.1499938964844,298.39141845703125,294.9560852050781,299.1576538085937,298.4601745605469,286.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018640896305,6.0821361280716255e-09,0.0010018580360338,-0.0149865252897143,0.0,0.0,0.0,-0.0078279878944158,60.0,15.992573738098145,0.0,-6.843491462404927e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,9.416441025678068e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,9.91596098174341e-05,299.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,7.323900354094803e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,9.915968985296786e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,0.000470369355753,285.2396240234375,294.1499938964844,298.37042236328125,294.95709228515625,299.1438293457031,298.4419860839844,286.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033255675807,6.253053186355828e-09,0.0010033192811533,-0.0154342548921704,0.0,0.0,0.0,-0.0079127177596092,60.0,15.970596313476562,0.0,-6.863474766305444e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,9.416441025678068e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,9.91596098174341e-05,299.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,7.323900354094803e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,9.915968985296786e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,0.000470369355753,285.2396240234375,294.1499938964844,298.37042236328125,294.95709228515625,299.1438293457031,298.4419860839844,286.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033255675807,6.253053186355828e-09,0.0010033192811533,-0.0154342548921704,0.0,0.0,0.0,-0.0079127177596092,60.0,15.970596313476562,0.0,-6.863474766305444e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,9.433620289200916e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,9.934051195159554e-05,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,7.337262650253251e-05,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,9.934059926308692e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,0.0004712275112979,285.246337890625,294.1499938964844,298.3492126464844,294.95819091796875,299.1298522949219,298.422607421875,286.355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005156780593,6.467069546545191e-09,0.001005150261335,-0.0159948710352182,0.0,0.0,0.0,-0.0080188196152448,60.0,15.960160255432127,0.0,-6.888538450766647e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,9.433620289200916e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,9.934051195159554e-05,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,7.337262650253251e-05,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,9.934059926308692e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,0.0004712275112979,285.246337890625,294.1499938964844,298.3492126464844,294.95819091796875,299.1298522949219,298.422607421875,286.355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005156780593,6.467069546545191e-09,0.001005150261335,-0.0159948710352182,0.0,0.0,0.0,-0.0080188196152448,60.0,15.960160255432127,0.0,-6.888538450766647e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,9.447574120713398e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,9.948744991561398e-05,299.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,7.348115468630567e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,9.948753722710536e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,0.0004719245480373,285.2531433105469,294.1499938964844,298.3278503417969,294.9593505859375,299.1156921386719,298.4022521972656,286.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066434042528,6.640896721421541e-09,0.0010066367685794,-0.0164502020925283,0.0,0.0,0.0,-0.0081049939617514,60.0,15.95260524749756,0.0,-6.908928895654753e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,9.447574120713398e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,9.948744991561398e-05,299.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,7.348115468630567e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,9.948753722710536e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,0.0004719245480373,285.2531433105469,294.1499938964844,298.3278503417969,294.9593505859375,299.1156921386719,298.4022521972656,286.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066434042528,6.640896721421541e-09,0.0010066367685794,-0.0164502020925283,0.0,0.0,0.0,-0.0081049939617514,60.0,15.95260524749756,0.0,-6.908928895654753e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,9.452908852836116e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,9.95436348603107e-05,299.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,7.352264219662175e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,9.954371489584446e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,0.000472191022709,285.256591796875,294.1499938964844,298.31707763671875,294.9599304199219,299.1085510253906,298.39178466796875,286.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072112781926,6.707353339407973e-09,0.001007204526104,-0.01662427932024,0.0,0.0,0.0,-0.0081379367038607,60.0,15.94819450378418,0.0,-6.916732786521608e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,9.457330452278256e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,9.959019371308386e-05,299.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24005126953125,0.0,0.0,7.355703564826399e-05,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,9.959027374861762e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,0.0004724119207821,285.2600402832031,294.1499938964844,298.3062744140625,294.9605712890625,299.1014099121094,298.3812255859375,286.3804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076822945848,6.7624301713919985e-09,0.0010076755424961,-0.0167685467749834,0.0,0.0,0.0,-0.0081652412191033,60.0,15.94297218322754,0.0,-6.923203699216175e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,9.46431900956668e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2473449707031,0.0,0.0,9.966379002435132e-05,299.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,7.361139432759956e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,9.966387005988508e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,0.0004727610212285,285.2670288085937,294.1499938964844,298.28448486328125,294.9618835449219,299.0869445800781,298.3597717285156,286.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084271198138,6.849481426485227e-09,0.0010084202513098,-0.0169965662062168,0.0,0.0,0.0,-0.0082083977758884,60.0,15.930464744567873,0.0,-6.933436935696592e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,9.46431900956668e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2473449707031,0.0,0.0,9.966379002435132e-05,299.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,7.361139432759956e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,9.966387005988508e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,0.0004727610212285,285.2670288085937,294.1499938964844,298.28448486328125,294.9618835449219,299.0869445800781,298.3597717285156,286.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084271198138,6.849481426485227e-09,0.0010084202513098,-0.0169965662062168,0.0,0.0,0.0,-0.0082083977758884,60.0,15.930464744567873,0.0,-6.933436935696592e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,9.470122313359752e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,9.972490079235286e-05,299.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,7.365652709268034e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,9.97249808278866e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,0.0004730509244836,285.2740783691406,294.1499938964844,298.2625427246094,294.9632873535156,299.0723571777344,298.3379821777344,286.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090449359267,6.921759609923583e-09,0.0010090380674228,-0.0171858873218297,0.0,0.0,0.0,-0.008244227617979,60.0,15.916495323181152,0.0,-6.941939290072696e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,9.470122313359752e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,9.972490079235286e-05,299.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,7.365652709268034e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,9.97249808278866e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,0.0004730509244836,285.2740783691406,294.1499938964844,298.2625427246094,294.9632873535156,299.0723571777344,298.3379821777344,286.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090449359267,6.921759609923583e-09,0.0010090380674228,-0.0171858873218297,0.0,0.0,0.0,-0.008244227617979,60.0,15.916495323181152,0.0,-6.941939290072696e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,9.47597436606884e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,9.9786528153345e-05,299.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,7.370204548351467e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,9.978660818887874e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,0.0004733432724606,285.2811889648437,294.1499938964844,298.2403869628906,294.9647521972656,299.0576477050781,298.31591796875,286.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096681071445,6.994655521452842e-09,0.0010096611222252,-0.0173768233507871,0.0,0.0,0.0,-0.0082803638651967,60.0,15.90222454071045,0.0,-6.950519804149735e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,9.47597436606884e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,9.9786528153345e-05,299.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,7.370204548351467e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,9.978660818887874e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,0.0004733432724606,285.2811889648437,294.1499938964844,298.2403869628906,294.9647521972656,299.0576477050781,298.31591796875,286.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096681071445,6.994655521452842e-09,0.0010096611222252,-0.0173768233507871,0.0,0.0,0.0,-0.0082803638651967,60.0,15.90222454071045,0.0,-6.950519804149735e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,9.48359229369089e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26318359375,0.0,0.0,9.986674558604136e-05,299.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,7.376129360636696e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26202392578125,0.0,0.0,9.986682562157512e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,0.0004737238050438,285.28839111328125,294.1499938964844,298.21807861328125,294.96630859375,299.0427551269531,298.2935485839844,286.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104796383529,7.089545395189134e-09,0.0010104726534336,-0.0176253672689199,0.0,0.0,0.0,-0.0083274049684405,60.0,15.889873504638672,0.0,-6.961696641383244e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,9.48359229369089e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26318359375,0.0,0.0,9.986674558604136e-05,299.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,7.376129360636696e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26202392578125,0.0,0.0,9.986682562157512e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,0.0004737238050438,285.28839111328125,294.1499938964844,298.21807861328125,294.96630859375,299.0427551269531,298.2935485839844,286.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104796383529,7.089545395189134e-09,0.0010104726534336,-0.0176253672689199,0.0,0.0,0.0,-0.0083274049684405,60.0,15.889873504638672,0.0,-6.961696641383244e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,9.48808592511341e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,9.9914068414364e-05,299.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,7.37962473067455e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,9.991414844989777e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,0.0004739482828881,285.2920227050781,294.1499938964844,298.20684814453125,294.96710205078125,299.0352783203125,298.2822570800781,286.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109588038176,7.1455197314662655e-09,0.0010109517024829,-0.017771977931261,0.0,0.0,0.0,-0.0083551565185189,60.0,15.88469696044922,0.0,-6.968294030684774e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.493578545516355e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,9.997190500143915e-05,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,7.383896445389837e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,9.997198503697292e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,0.0004742226446978,285.2956848144531,294.1499938964844,298.195556640625,294.9679260253906,299.0277404785156,298.2708435058594,286.44219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115437908098,7.213942776473914e-09,0.0010115365730598,-0.0179511941969394,0.0,0.0,0.0,-0.0083890752866864,60.0,15.88062858581543,0.0,-6.976362953992067e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,9.508038783678784e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,0.0001001241835183,299.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,7.39514289307408e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,0.0001001242562779,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,0.0004749450017698,285.30303955078125,294.1499938964844,298.1728820800781,294.9696350097656,299.0125732421875,298.2475891113281,286.45440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130839655175,7.394083123557493e-09,0.0010130765149369,-0.0184230152517557,0.0,0.0,0.0,-0.0084783770143985,60.0,15.876985549926758,0.0,-6.99762878753063e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,9.508038783678784e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,0.0001001241835183,299.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,7.39514289307408e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,0.0001001242562779,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,0.0004749450017698,285.30303955078125,294.1499938964844,298.1728820800781,294.9696350097656,299.0125732421875,298.2475891113281,286.45440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130839655175,7.394083123557493e-09,0.0010130765149369,-0.0184230152517557,0.0,0.0,0.0,-0.0084783770143985,60.0,15.876985549926758,0.0,-6.99762878753063e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,9.526841313345358e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,0.0001003221768769,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.0,7.409767567878589e-05,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,0.0001003222569124,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,0.0004758842114824,285.3104858398437,294.1499938964844,298.1499938964844,294.971435546875,298.9972229003906,298.2237548828125,286.4665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015086309053,7.628321974095797e-09,0.0010150786256417,-0.0190365128219127,0.0,0.0,0.0,-0.0085944952443242,60.0,15.878458023071287,0.0,-7.025330006626973e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,9.526841313345358e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,0.0001003221768769,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.0,7.409767567878589e-05,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,0.0001003222569124,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,0.0004758842114824,285.3104858398437,294.1499938964844,298.1499938964844,294.971435546875,298.9972229003906,298.2237548828125,286.4665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015086309053,7.628321974095797e-09,0.0010150786256417,-0.0190365128219127,0.0,0.0,0.0,-0.0085944952443242,60.0,15.878458023071287,0.0,-7.025330006626973e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852783203125,0.0,0.0,9.55371288000606e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,0.0001006051461445,299.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,7.43066702852957e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843017578125,0.0,0.0,0.00010060522618,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,0.0004772265092469,285.3180236816406,294.1499938964844,298.1086730957031,294.9613952636719,298.9814147949219,298.195068359375,286.4786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179495438933,7.963098624941267e-09,0.0010179415112361,-0.0199132915586233,0.0,0.0,0.0,-0.0087604597210884,60.0,15.878085136413574,0.0,-7.06501452896191e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852783203125,0.0,0.0,9.55371288000606e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,0.0001006051461445,299.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,7.43066702852957e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843017578125,0.0,0.0,0.00010060522618,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,0.0004772265092469,285.3180236816406,294.1499938964844,298.1086730957031,294.9613952636719,298.9814147949219,298.195068359375,286.4786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179495438933,7.963098624941267e-09,0.0010179415112361,-0.0199132915586233,0.0,0.0,0.0,-0.0087604597210884,60.0,15.878085136413574,0.0,-7.06501452896191e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2910461425781,0.0,0.0,9.58956079557538e-05,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,0.0001009826519293,299.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,7.458549225702882e-05,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,0.0001009827246889,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,0.0004790172388311,285.3256530761719,294.1499938964844,298.03228759765625,294.9286193847656,298.9646911621094,298.1549377441406,286.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217683156952,8.409721807822734e-09,0.001021759933792,-0.0210829265415668,0.0,0.0,0.0,-0.0089818658307194,60.0,15.860581398010254,0.0,-7.118131861716392e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2910461425781,0.0,0.0,9.58956079557538e-05,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,0.0001009826519293,299.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,7.458549225702882e-05,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,0.0001009827246889,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,0.0004790172388311,285.3256530761719,294.1499938964844,298.03228759765625,294.9286193847656,298.9646911621094,298.1549377441406,286.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217683156952,8.409721807822734e-09,0.001021759933792,-0.0210829265415668,0.0,0.0,0.0,-0.0089818658307194,60.0,15.860581398010254,0.0,-7.118131861716392e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,9.611284622224048e-05,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,0.0001012114153127,299.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,7.475445454474539e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,0.0001012114880722,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,0.0004801023751497,285.3294982910156,294.1499938964844,297.98175048828125,294.9041748046875,298.9557189941406,298.1270751953125,286.4966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240838164463,8.680375529479534e-09,0.0010240750852972,-0.0217916816473007,0.0,0.0,0.0,-0.0091160451993346,60.0,15.841694831848145,0.0,-7.15041750254386e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,9.63563797995448e-05,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0001014678637147,299.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,7.494386954931542e-05,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,0.0001014679364743,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,0.0004813188861589,285.3333740234375,294.1499938964844,297.92340087890625,294.8746337890625,298.9462585449219,298.09332275390625,286.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266783647239,8.983787047611713e-09,0.0010266694007441,-0.0225861836224794,0.0,0.0,0.0,-0.0092664584517478,60.0,15.816641807556152,0.0,-7.18669781463177e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,9.692677849670872e-05,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0001020685231196,299.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011779785156,0.0,0.0,7.538751378888264e-05,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0001020685958792,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,0.0004841681511607,285.3412170410156,294.1499938964844,297.7846069335937,294.8009338378906,298.9256591796875,298.005859375,286.5146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327546624466,9.694446134744794e-09,0.0010327449999749,-0.0244469195604324,0.0,0.0,0.0,-0.0096187563613057,60.0,15.748817443847656,0.0,-7.272032576111087e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,9.692677849670872e-05,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0001020685231196,299.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011779785156,0.0,0.0,7.538751378888264e-05,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0001020685958792,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,0.0004841681511607,285.3412170410156,294.1499938964844,297.7846069335937,294.8009338378906,298.9256591796875,298.005859375,286.5146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327546624466,9.694446134744794e-09,0.0010327449999749,-0.0244469195604324,0.0,0.0,0.0,-0.0096187563613057,60.0,15.748817443847656,0.0,-7.272032576111087e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,9.7609605290927e-05,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,0.0001027875696308,299.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072814941406,0.0,0.0,7.591860048705712e-05,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,0.0001027876423904,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,0.0004875790036749,285.34918212890625,294.1499938964844,297.6184387207031,294.7089233398437,298.9024658203125,297.88916015625,286.5265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400294559076,1.054518339316246e-08,0.0010400188621133,-0.0266740974038839,0.0,0.0,0.0,-0.0100405002012848,60.0,15.658625602722168,0.0,-7.374850241603782e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,9.7609605290927e-05,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,0.0001027875696308,299.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072814941406,0.0,0.0,7.591860048705712e-05,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,0.0001027876423904,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,0.0004875790036749,285.34918212890625,294.1499938964844,297.6184387207031,294.7089233398437,298.9024658203125,297.88916015625,286.5265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400294559076,1.054518339316246e-08,0.0010400188621133,-0.0266740974038839,0.0,0.0,0.0,-0.0100405002012848,60.0,15.658625602722168,0.0,-7.374850241603782e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,9.841249993769452e-05,299.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,0.0001036330577335,299.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,7.654307410120964e-05,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,0.0001036331304931,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,0.0004915896570309,285.3572692871094,294.1499938964844,297.4274597167969,294.60009765625,298.8761291503906,297.7391967773437,286.53839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485837701708,1.1545534306378611e-08,0.0010485722450539,-0.0292924493551254,0.0,0.0,0.0,-0.0105364136397838,60.0,15.547165870666504,0.0,-7.49667137256438e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,9.841249993769452e-05,299.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,0.0001036330577335,299.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,7.654307410120964e-05,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,0.0001036331304931,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,0.0004915896570309,285.3572692871094,294.1499938964844,297.4274597167969,294.60009765625,298.8761291503906,297.7391967773437,286.53839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485837701708,1.1545534306378611e-08,0.0010485722450539,-0.0292924493551254,0.0,0.0,0.0,-0.0105364136397838,60.0,15.547165870666504,0.0,-7.49667137256438e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,9.935052366927266e-05,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,0.0001046208417392,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3198547363281,0.0,0.0,7.727264892309904e-05,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,0.0001046209144988,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,0.0004962752573192,285.365478515625,294.1499938964844,297.2142028808594,294.47589111328125,298.8461303710937,297.5557861328125,286.5502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585776763036,1.2714259867152576e-08,0.0010585649870336,-0.0323507562279701,0.0,0.0,0.0,-0.0111157968640327,60.0,15.417817115783691,0.0,-7.640259980234988e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
