time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972040,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,9.935052366927266e-05,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,0.0001046208417392,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3198547363281,0.0,0.0,7.727264892309904e-05,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,0.0001046209144988,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,0.0004962752573192,285.365478515625,294.1499938964844,297.2142028808594,294.47589111328125,298.8461303710937,297.5557861328125,286.5502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585776763036,1.2714259867152576e-08,0.0010585649870336,-0.0323507562279701,0.0,0.0,0.0,-0.0111157968640327,60.0,15.417817115783691,0.0,-7.640259980234988e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,9.988693636842072e-05,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32489013671875,0.0,0.0,0.0001051857107086,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,7.768985960865393e-05,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,0.0001051857834681,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271789550781,0.0,0.0,0.0004989547887817,285.3696594238281,294.1499938964844,297.1000366210937,294.40850830078125,298.82965087890625,297.45166015625,286.55615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642937850207,1.3382612351620082e-08,0.001064280513674,-0.0340992994606494,0.0,0.0,0.0,-0.0114471297711133,60.0,15.348288536071776,0.0,-7.722984207703122e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280029296875,0.0,0.0,0.0001004325022222,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.328125,0.0,0.0,0.0001057602203218,299.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32635498046875,0.0,0.0,7.81141861807555e-05,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271179199219,0.0,0.0,0.0001057602930814,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304443359375,0.0,0.0,0.0005016799550503,285.3738708496094,294.1499938964844,296.98126220703125,294.3378295898437,298.8119506835937,297.3388061523437,286.5620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701065184548,1.4062365494282858e-08,0.0010700924322009,-0.0358773469924926,0.0,0.0,0.0,-0.0117841102182865,60.0,15.273442268371582,0.0,-7.807575741480832e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346252441406,0.0,0.0,0.000101412028016,299.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3347473144531,0.0,0.0,0.0001067917037289,299.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330078125,0.0,0.0,7.887603715062141e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.333740234375,0.0,0.0,0.0001067917764885,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370056152344,0.0,0.0,0.0005065728910267,285.3824157714844,294.1499938964844,296.7311706542969,294.1873779296875,298.77349853515625,297.095947265625,286.57379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805440833792,1.5282831000718033e-08,0.001080528832972,-0.039068903774023,0.0,0.0,0.0,-0.0123891485854983,60.0,15.09972095489502,0.0,-7.960611725366108e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346252441406,0.0,0.0,0.000101412028016,299.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3347473144531,0.0,0.0,0.0001067917037289,299.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330078125,0.0,0.0,7.887603715062141e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.333740234375,0.0,0.0,0.0001067917764885,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370056152344,0.0,0.0,0.0005065728910267,285.3824157714844,294.1499938964844,296.7311706542969,294.1873779296875,298.77349853515625,297.095947265625,286.57379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805440833792,1.5282831000718033e-08,0.001080528832972,-0.039068903774023,0.0,0.0,0.0,-0.0123891485854983,60.0,15.09972095489502,0.0,-7.960611725366108e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34136962890625,0.0,0.0,0.0001022184587782,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34149169921875,0.0,0.0,0.0001076409171218,299.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397521972656,0.0,0.0,7.950326835270971e-05,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,0.0001076409898814,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,0.0005106012104079,285.3910827636719,294.1499938964844,296.46649169921875,294.02606201171875,298.7306213378906,296.8334045410156,286.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891366982832,1.6287630799638464e-08,0.0010891204001381,-0.0416956171393394,0.0,0.0,0.0,-0.0128872692584991,60.0,14.885647773742676,0.0,-8.087717873195288e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34136962890625,0.0,0.0,0.0001022184587782,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34149169921875,0.0,0.0,0.0001076409171218,299.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397521972656,0.0,0.0,7.950326835270971e-05,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,0.0001076409898814,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,0.0005106012104079,285.3910827636719,294.1499938964844,296.46649169921875,294.02606201171875,298.7306213378906,296.8334045410156,286.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891366982832,1.6287630799638464e-08,0.0010891204001381,-0.0416956171393394,0.0,0.0,0.0,-0.0128872692584991,60.0,14.885647773742676,0.0,-8.087717873195288e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.0,0.0,0.0001028686747304,299.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,0.0001083256211131,299.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466491699219,0.0,0.0,8.000898378668353e-05,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,0.0001083256938727,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505554199219,0.0,0.0,0.0005138491978868,285.39990234375,294.1499938964844,296.1897888183594,293.85546875,298.6826171875,296.55596923828125,286.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960649233311,1.7097786297881612e-08,0.0010960479266941,-0.0438128784298896,0.0,0.0,0.0,-0.0132888974621891,60.0,14.626046180725098,0.0,-8.190934153162743e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.0,0.0,0.0001028686747304,299.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,0.0001083256211131,299.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466491699219,0.0,0.0,8.000898378668353e-05,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,0.0001083256938727,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505554199219,0.0,0.0,0.0005138491978868,285.39990234375,294.1499938964844,296.1897888183594,293.85546875,298.6826171875,296.55596923828125,286.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960649233311,1.7097786297881612e-08,0.0010960479266941,-0.0438128784298896,0.0,0.0,0.0,-0.0132888974621891,60.0,14.626046180725098,0.0,-8.190934153162743e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551940917969,0.0,0.0,0.0001034563902067,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553161621094,0.0,0.0,0.0001089445213438,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536376953125,0.0,0.0,8.04660958237946e-05,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543701171875,0.0,0.0,0.0001089445868274,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35748291015625,0.0,0.0,0.0005167849594727,285.4088134765625,294.1499938964844,295.90362548828125,293.67724609375,298.6302185058594,296.2677917480469,286.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023270199075,1.7830078746783332e-08,0.0011023092083632,-0.045726153999567,0.0,0.0,0.0,-0.0136519242078065,60.0,14.335973739624023,0.0,-8.284792585300239e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551940917969,0.0,0.0,0.0001034563902067,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553161621094,0.0,0.0,0.0001089445213438,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536376953125,0.0,0.0,8.04660958237946e-05,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543701171875,0.0,0.0,0.0001089445868274,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35748291015625,0.0,0.0,0.0005167849594727,285.4088134765625,294.1499938964844,295.90362548828125,293.67724609375,298.6302185058594,296.2677917480469,286.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023270199075,1.7830078746783332e-08,0.0011023092083632,-0.045726153999567,0.0,0.0,0.0,-0.0136519242078065,60.0,14.335973739624023,0.0,-8.284792585300239e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587341308594,0.0,0.0,0.0001036605681292,299.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588562011719,0.0,0.0,0.0001091595258913,299.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,8.062490815063938e-05,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578796386719,0.0,0.0,0.0001091595986508,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,0.0005178048741072,285.4132995605469,294.1499938964844,295.7577819824219,293.58575439453125,298.6019287109375,296.12060546875,286.61456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045020073652,1.8084481467894875e-08,0.0011044839629903,-0.0463907234370708,0.0,0.0,0.0,-0.0137780392542481,60.0,14.175613403320312,0.0,-8.3175251575085e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622741699219,0.0,0.0,0.0001038040427374,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,0.0001093106111511,299.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607482910156,0.0,0.0,8.07364922366105e-05,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614501953125,0.0,0.0,0.0001093106839107,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645324707031,0.0,0.0,0.0005185215268284,285.4178161621094,294.1499938964844,295.6105651855469,293.4930114746094,298.5724792480469,295.9724426269531,286.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060308897867,1.826324158571424e-08,0.0011060126125812,-0.0468576550483703,0.0,0.0,0.0,-0.0138666592538356,60.0,14.006155014038086,0.0,-8.340563084630048e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36944580078125,0.0,0.0,0.0001038752525346,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695373535156,0.0,0.0,0.0001093855971703,299.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.367919921875,0.0,0.0,8.079187682596967e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686218261719,0.0,0.0,0.0001093856699299,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716735839844,0.0,0.0,0.0005188772920519,285.4269104003906,294.1499938964844,295.3131408691406,293.30450439453125,298.51031494140625,295.6751403808594,286.6318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067920131608,1.8351951069917053e-08,0.0011067737359553,-0.0470893569290638,0.0,0.0,0.0,-0.0139106484130024,60.0,13.638938903808594,-0.0,-8.3520070859322e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36944580078125,0.0,0.0,0.0001038752525346,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695373535156,0.0,0.0,0.0001093855971703,299.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.367919921875,0.0,0.0,8.079187682596967e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686218261719,0.0,0.0,0.0001093856699299,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716735839844,0.0,0.0,0.0005188772920519,285.4269104003906,294.1499938964844,295.3131408691406,293.30450439453125,298.51031494140625,295.6751403808594,286.6318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067920131608,1.8351951069917053e-08,0.0011067737359553,-0.0470893569290638,0.0,0.0,0.0,-0.0139106484130024,60.0,13.638938903808594,-0.0,-8.3520070859322e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,0.000103643098555,299.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,0.0001091411322704,299.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751525878906,0.0,0.0,8.061131666181609e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758239746094,0.0,0.0,0.00010914120503,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788452148437,0.0,0.0,0.0005177176790311,285.4360656738281,294.1499938964844,295.013916015625,293.11346435546875,298.4436340332031,295.37921142578125,286.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043192353099,1.8062657147766004e-08,0.001104301190935,-0.0463337078690528,0.0,0.0,0.0,-0.0137672387063503,60.0,13.233078002929688,-0.0,-8.314713539903097e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,0.000103643098555,299.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,0.0001091411322704,299.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751525878906,0.0,0.0,8.061131666181609e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758239746094,0.0,0.0,0.00010914120503,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788452148437,0.0,0.0,0.0005177176790311,285.4360656738281,294.1499938964844,295.013916015625,293.11346435546875,298.4436340332031,295.37921142578125,286.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043192353099,1.8062657147766004e-08,0.001104301190935,-0.0463337078690528,0.0,0.0,0.0,-0.0137672387063503,60.0,13.233078002929688,-0.0,-8.314713539903097e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838806152344,0.0,0.0,0.0001031073334161,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840026855469,0.0,0.0,0.000108576947241,299.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824157714844,0.0,0.0,8.019460801733658e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830871582031,0.0,0.0,0.0001085770127247,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38604736328125,0.0,0.0,0.0005150414071977,285.4452209472656,294.1499938964844,294.7154541015625,292.9217529296875,298.3726806640625,295.0882568359375,286.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986109264194,1.7395047180457368e-08,0.0010985935805365,-0.0445895865559577,0.0,0.0,0.0,-0.0134362811222672,60.0,12.793313026428224,-0.0,-8.228969505807981e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838806152344,0.0,0.0,0.0001031073334161,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840026855469,0.0,0.0,0.000108576947241,299.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824157714844,0.0,0.0,8.019460801733658e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830871582031,0.0,0.0,0.0001085770127247,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38604736328125,0.0,0.0,0.0005150414071977,285.4452209472656,294.1499938964844,294.7154541015625,292.9217529296875,298.3726806640625,295.0882568359375,286.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986109264194,1.7395047180457368e-08,0.0010985935805365,-0.0445895865559577,0.0,0.0,0.0,-0.0134362811222672,60.0,12.793313026428224,-0.0,-8.228969505807981e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,0.0001023215154418,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,0.0001077494453056,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,7.958342030178756e-05,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.390380859375,0.0,0.0,0.0001077495107892,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,0.0005111161153763,285.4543762207031,294.1499938964844,294.4203186035156,292.7311706542969,298.2977905273437,294.8050842285156,286.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090238103643,1.6415880210729483e-08,0.0010902216890826,-0.0420308113098144,0.0,0.0,0.0,-0.0129508711397647,60.0,12.328493118286133,-0.0,-8.10401346029721e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,0.0001023215154418,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,0.0001077494453056,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,7.958342030178756e-05,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.390380859375,0.0,0.0,0.0001077495107892,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,0.0005111161153763,285.4543762207031,294.1499938964844,294.4203186035156,292.7311706542969,298.2977905273437,294.8050842285156,286.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090238103643,1.6415880210729483e-08,0.0010902216890826,-0.0420308113098144,0.0,0.0,0.0,-0.0129508711397647,60.0,12.328493118286133,-0.0,-8.10401346029721e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.394775390625,0.0,0.0,0.0001018484326777,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948974609375,0.0,0.0,0.0001072512604878,299.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3933410644531,0.0,0.0,7.921546057332307e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940124511719,0.0,0.0,0.0001072513259714,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969116210937,0.0,0.0,0.0005087529425509,285.4589233398437,294.1499938964844,294.2748107910156,292.6369323730469,298.2590026855469,294.6673889160156,286.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851967381313,1.582639441721767e-08,0.0010851809056475,-0.0404899641871452,0.0,0.0,0.0,-0.0126586370170116,60.0,12.090065956115724,-0.0,-8.029246600926855e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984069824219,0.0,0.0,0.0001013320870697,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985290527344,0.0,0.0,0.0001067075354512,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39697265625,0.0,0.0,7.881386409280822e-05,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39764404296875,0.0,0.0,0.0001067075936589,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005126953125,0.0,0.0,0.0005061737610958,285.4634704589844,294.1499938964844,294.1310729980469,292.543701171875,298.2193603515625,294.5327453613281,286.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796952992677,1.518302283898265e-08,0.0010796801652759,-0.0388079397380352,0.0,0.0,0.0,-0.0123396934941411,60.0,11.84941864013672,-0.0,-7.948040092742303e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056701660156,0.0,0.0,0.0001002350400085,299.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40576171875,0.0,0.0,0.0001055522880051,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042358398437,0.0,0.0,7.796060526743531e-05,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049072265625,0.0,0.0,0.0001055523534887,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,0.0005006938008591,285.4725646972656,294.1499938964844,293.85028076171875,292.3612365722656,298.1381225585937,294.2723388671875,286.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680078994482,1.3816086052997889e-08,0.0010679940460249,-0.0352331772446632,0.0,0.0,0.0,-0.0116620566695928,60.0,11.36850357055664,-0.0,-7.776873900411374e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056701660156,0.0,0.0,0.0001002350400085,299.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40576171875,0.0,0.0,0.0001055522880051,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042358398437,0.0,0.0,7.796060526743531e-05,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049072265625,0.0,0.0,0.0001055523534887,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,0.0005006938008591,285.4725646972656,294.1499938964844,293.85028076171875,292.3612365722656,298.1381225585937,294.2723388671875,286.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680078994482,1.3816086052997889e-08,0.0010679940460249,-0.0352331772446632,0.0,0.0,0.0,-0.0116620566695928,60.0,11.36850357055664,-0.0,-7.776873900411374e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,9.91221604635939e-05,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129943847656,0.0,0.0,0.00010438037134,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,7.70950282458216e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,0.0001043804295477,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149475097656,0.0,0.0,0.0004951347364112,285.4815673828125,294.1499938964844,293.5804748535156,292.1858215332031,298.0541687011719,294.0263671875,286.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561489034444,1.2429439699701561e-08,0.0010561364470049,-0.0316055156290531,0.0,0.0,0.0,-0.0109746335074305,60.0,10.897784233093262,-0.0,-7.605140694977308e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,9.91221604635939e-05,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129943847656,0.0,0.0,0.00010438037134,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,7.70950282458216e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,0.0001043804295477,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149475097656,0.0,0.0,0.0004951347364112,285.4815673828125,294.1499938964844,293.5804748535156,292.1858215332031,298.0541687011719,294.0263671875,286.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561489034444,1.2429439699701561e-08,0.0010561364470049,-0.0316055156290531,0.0,0.0,0.0,-0.0109746335074305,60.0,10.897784233093262,-0.0,-7.605140694977308e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,9.808599861571564e-05,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,0.0001032892396324,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.418701171875,0.0,0.0,7.62891213526018e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193420410156,0.0,0.0,0.000103289305116,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0004899589112028,285.49053955078125,294.1499938964844,293.32421875,292.0195007324219,297.9677734375,293.7955322265625,286.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451085399836,1.1138406641464373e-08,0.001045097480528,-0.0282268803566694,0.0,0.0,0.0,-0.0103346155956387,60.0,10.448908805847168,-0.0,-7.446971039826168e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,9.808599861571564e-05,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,0.0001032892396324,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.418701171875,0.0,0.0,7.62891213526018e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193420410156,0.0,0.0,0.000103289305116,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0004899589112028,285.49053955078125,294.1499938964844,293.32421875,292.0195007324219,297.9677734375,293.7955322265625,286.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451085399836,1.1138406641464373e-08,0.001045097480528,-0.0282268803566694,0.0,0.0,0.0,-0.0103346155956387,60.0,10.448908805847168,-0.0,-7.446971039826168e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,9.721815149532632e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,0.0001023753648041,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259033203125,0.0,0.0,7.5614130764734e-05,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4265441894531,0.0,0.0,0.0001023754230118,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,0.0004856238665524,285.4994812011719,294.1499938964844,293.0840759277344,291.8643493652344,297.8792724609375,293.5787048339844,286.7201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358609724789,1.005710270618465e-08,0.0010358509607613,-0.0253963712602853,0.0,0.0,0.0,-0.0097985658794641,60.0,10.032510757446287,-0.0,-7.31577358692448e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,9.721815149532632e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,0.0001023753648041,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259033203125,0.0,0.0,7.5614130764734e-05,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4265441894531,0.0,0.0,0.0001023754230118,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,0.0004856238665524,285.4994812011719,294.1499938964844,293.0840759277344,291.8643493652344,297.8792724609375,293.5787048339844,286.7201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358609724789,1.005710270618465e-08,0.0010358509607613,-0.0253963712602853,0.0,0.0,0.0,-0.0097985658794641,60.0,10.032510757446287,-0.0,-7.31577358692448e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,9.686050179880112e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43096923828125,0.0,0.0,0.0001019987321342,299.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42950439453125,0.0,0.0,7.533595635322854e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0001019987903418,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.432861328125,0.0,0.0,0.0004838373279199,285.50396728515625,294.1499938964844,292.9708557128906,291.7915954589844,297.8343505859375,293.4748229980469,286.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320508154109,9.611479612203766e-09,0.0010320411529392,-0.0242296941578388,0.0,0.0,0.0,-0.0095776552334427,60.0,9.838214874267578,-0.0,-7.262043766331774e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,9.65703875408508e-05,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345703125,0.0,0.0,0.0001016932365018,299.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331359863281,0.0,0.0,7.511031435569748e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0001016932947095,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364318847656,0.0,0.0,0.0004823881899937,285.5084228515625,294.1499938964844,292.86260986328125,291.7224426269531,297.7889404296875,293.37408447265625,286.73052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289592901244,9.250014088024729e-09,0.0010289499768987,-0.0232832767069339,0.0,0.0,0.0,-0.009398459456861,60.0,9.656182289123535,-0.0,-7.21860615726655e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416809082031,0.0,0.0,9.614704322302714e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,0.0001012474313029,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,7.478104816982523e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4409484863281,0.0,0.0,0.0001012474895105,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0004802735056728,285.517333984375,294.1499938964844,292.662353515625,291.5959777832031,297.6970520019531,293.1794738769531,286.74078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244465665891,8.722539135419538e-09,0.00102443783544,-0.0219020918011665,0.0,0.0,0.0,-0.0091369580477476,60.0,9.321610450744627,-0.0,-7.155453118912193e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416809082031,0.0,0.0,9.614704322302714e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,0.0001012474313029,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,7.478104816982523e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4409484863281,0.0,0.0,0.0001012474895105,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0004802735056728,285.517333984375,294.1499938964844,292.662353515625,291.5959777832031,297.6970520019531,293.1794738769531,286.74078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244465665891,8.722539135419538e-09,0.00102443783544,-0.0219020918011665,0.0,0.0,0.0,-0.0091369580477476,60.0,9.321610450744627,-0.0,-7.155453118912193e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44891357421875,0.0,0.0,9.59129465627484e-05,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,0.0001010009145829,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,7.459896733053029e-05,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,0.0001010009727906,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,0.0004791041428688,285.5262756347656,294.1499938964844,292.48590087890625,291.487060546875,297.603759765625,292.9955444335937,286.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219514369964,8.430853348784241e-09,0.0010219430550932,-0.021138260141015,0.0,0.0,0.0,-0.0089923543855547,60.0,9.038284301757812,-0.0,-7.12064931462919e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44891357421875,0.0,0.0,9.59129465627484e-05,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,0.0001010009145829,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,7.459896733053029e-05,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,0.0001010009727906,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,0.0004791041428688,285.5262756347656,294.1499938964844,292.48590087890625,291.487060546875,297.603759765625,292.9955444335937,286.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219514369964,8.430853348784241e-09,0.0010219430550932,-0.021138260141015,0.0,0.0,0.0,-0.0089923543855547,60.0,9.038284301757812,-0.0,-7.12064931462919e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562072753906,0.0,0.0,9.577722812537104e-05,298.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0001008580002235,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45489501953125,0.0,0.0,7.449341501342133e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.0,0.0,0.0001008580584311,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,0.0004784261982422,285.5352478027344,294.1499938964844,292.3358154296875,291.3978881835937,297.509521484375,292.8232727050781,286.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205052094534,8.261745065851755e-09,0.0010204969439655,-0.0206954069435596,0.0,0.0,0.0,-0.0089085204526782,60.0,8.797687530517578,-0.0,-7.100510401869542e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562072753906,0.0,0.0,9.577722812537104e-05,298.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0001008580002235,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45489501953125,0.0,0.0,7.449341501342133e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.0,0.0,0.0001008580584311,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,0.0004784261982422,285.5352478027344,294.1499938964844,292.3358154296875,291.3978881835937,297.509521484375,292.8232727050781,286.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205052094534,8.261745065851755e-09,0.0010204969439655,-0.0206954069435596,0.0,0.0,0.0,-0.0089085204526782,60.0,8.797687530517578,-0.0,-7.100510401869542e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
