time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974380,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635314941406,0.0,0.0,9.569514077156782e-05,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,0.000100771561847,299.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622497558594,0.0,0.0,7.442956848535687e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628295898437,0.0,0.0,0.0001007716127787,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,0.0004780161834787,285.5442199707031,294.1499938964844,292.214599609375,291.33062744140625,297.4148254394531,292.6650085449219,286.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196299990639,8.15945799814699e-09,0.0010196218499913,-0.0204275343567132,0.0,0.0,0.0,-0.0088578090071678,60.0,8.598664283752441,-0.0,-7.088343068062386e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635314941406,0.0,0.0,9.569514077156782e-05,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,0.000100771561847,299.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622497558594,0.0,0.0,7.442956848535687e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628295898437,0.0,0.0,0.0001007716127787,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,0.0004780161834787,285.5442199707031,294.1499938964844,292.214599609375,291.33062744140625,297.4148254394531,292.6650085449219,286.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196299990639,8.15945799814699e-09,0.0010196218499913,-0.0204275343567132,0.0,0.0,0.0,-0.0088578090071678,60.0,8.598664283752441,-0.0,-7.088343068062386e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671936035156,0.0,0.0,9.567575762048364e-05,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673156738281,0.0,0.0,0.00010075114551,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,7.441449270118028e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665222167969,0.0,0.0,0.0001007512037176,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0004779193550348,285.5487365722656,294.1499938964844,292.1656494140625,291.3058776855469,297.3674621582031,292.59326171875,286.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194240603595,8.135299545131147e-09,0.001019415911287,-0.0203642640262842,0.0,0.0,0.0,-0.0088458359241485,60.0,8.5177001953125,-0.0,-7.085471054324445e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47088623046875,0.0,0.0,9.566792869009078e-05,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47100830078125,0.0,0.0,0.00010074290185,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696350097656,0.0,0.0,7.440840272465721e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47021484375,0.0,0.0,0.0001007429527817,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727478027344,0.0,0.0,0.0004778802394866,285.5532531738281,294.1499938964844,292.1248474121094,291.28741455078125,297.3201904296875,292.52618408203125,286.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193407069891,8.125535799763384e-09,0.0010193325579166,-0.0203386954963207,0.0,0.0,0.0,-0.0088409967720508,60.0,8.447348594665527,-0.0,-7.084310027494213e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,9.56857911660336e-05,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,0.0001007617174764,299.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770812988281,0.0,0.0,7.44222998037003e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776306152344,0.0,0.0,0.0001007617684081,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801330566406,0.0,0.0,0.0004779695009347,285.5623474121094,294.1499938964844,292.06915283203125,291.2704162597656,297.2261047363281,292.4061584472656,286.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195296490564,8.147782004641613e-09,0.0010195214999839,-0.0203969571739435,0.0,0.0,0.0,-0.0088520189747214,60.0,8.338264465332031,-0.0,-7.086954667556712e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,9.56857911660336e-05,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,0.0001007617174764,299.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770812988281,0.0,0.0,7.44222998037003e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776306152344,0.0,0.0,0.0001007617684081,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801330566406,0.0,0.0,0.0004779695009347,285.5623474121094,294.1499938964844,292.06915283203125,291.2704162597656,297.2261047363281,292.4061584472656,286.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195296490564,8.147782004641613e-09,0.0010195214999839,-0.0203969571739435,0.0,0.0,0.0,-0.0088520189747214,60.0,8.338264465332031,-0.0,-7.086954667556712e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,9.574492287356406e-05,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,0.0001008239851216,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,7.446828385582194e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.485107421875,0.0,0.0,0.0001008240360533,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875793457031,0.0,0.0,0.00047826487571,285.5714416503906,294.1499938964844,292.04998779296875,291.28173828125,297.1332092285156,292.3109436035156,286.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201598051935,8.221439529165764e-09,0.0010201515397056,-0.0205898527055978,0.0,0.0,0.0,-0.0088885342702269,60.0,8.279626846313477,-0.0,-7.095714948945897e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,9.574492287356406e-05,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,0.0001008239851216,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,7.446828385582194e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.485107421875,0.0,0.0,0.0001008240360533,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875793457031,0.0,0.0,0.00047826487571,285.5714416503906,294.1499938964844,292.04998779296875,291.28173828125,297.1332092285156,292.3109436035156,286.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201598051935,8.221439529165764e-09,0.0010201515397056,-0.0205898527055978,0.0,0.0,0.0,-0.0088885342702269,60.0,8.279626846313477,-0.0,-7.095714948945897e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932861328125,0.0,0.0,9.581965423421934e-05,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933776855469,0.0,0.0,0.0001009026818792,299.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,7.452641148120165e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926452636719,0.0,0.0,0.0001009027328109,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950866699219,0.0,0.0,0.0004786381905432,285.5805969238281,294.1499938964844,292.04998779296875,291.3076477050781,297.0418701171875,292.2399597167969,286.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209564352408,8.314533950226632e-09,0.0010209480533376,-0.0208336487412452,0.0,0.0,0.0,-0.0089346878230571,60.0,8.261246681213379,-0.0,-7.106794441824604e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932861328125,0.0,0.0,9.581965423421934e-05,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933776855469,0.0,0.0,0.0001009026818792,299.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,7.452641148120165e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926452636719,0.0,0.0,0.0001009027328109,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950866699219,0.0,0.0,0.0004786381905432,285.5805969238281,294.1499938964844,292.04998779296875,291.3076477050781,297.0418701171875,292.2399597167969,286.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209564352408,8.314533950226632e-09,0.0010209480533376,-0.0208336487412452,0.0,0.0,0.0,-0.0089346878230571,60.0,8.261246681213379,-0.0,-7.106794441824604e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008544921875,0.0,0.0,9.580144251231104e-05,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009460449219,0.0,0.0,0.0001008835024549,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,7.451224519172683e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,0.0001008835533866,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50262451171875,0.0,0.0,0.0004785472410731,285.5897827148437,294.1499938964844,292.04998779296875,291.3329772949219,296.9523010253906,292.18951416015625,286.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207621380686,8.291831221640678e-09,0.0010207538725808,-0.0207741968333721,0.0,0.0,0.0,-0.0089234327897429,60.0,8.257448196411133,-0.0,-7.104091537257774e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008544921875,0.0,0.0,9.580144251231104e-05,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009460449219,0.0,0.0,0.0001008835024549,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,7.451224519172683e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,0.0001008835533866,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50262451171875,0.0,0.0,0.0004785472410731,285.5897827148437,294.1499938964844,292.04998779296875,291.3329772949219,296.9523010253906,292.18951416015625,286.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207621380686,8.291831221640678e-09,0.0010207538725808,-0.0207741968333721,0.0,0.0,0.0,-0.0089234327897429,60.0,8.257448196411133,-0.0,-7.104091537257774e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,9.574947034707292e-05,298.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,0.0001008287727017,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,7.447182724718004e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,0.0001008288236334,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,0.0004782876349054,285.5943908691406,294.1499938964844,292.04998779296875,291.3454284667969,296.9081726074219,292.1698303222656,286.820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202069533988,8.227071468525082e-09,0.0010201988043263,-0.0206046029925346,0.0,0.0,0.0,-0.0088913217186927,60.0,8.256024360656738,-0.0,-7.09638499074572e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,9.567659435560928e-05,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.508544921875,0.0,0.0,0.0001007520331768,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,7.441514026140794e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078125,0.0,0.0,0.0001007520841085,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,0.000477923604194,285.5989990234375,294.1499938964844,292.04998779296875,291.35772705078125,296.8644714355469,292.1532897949219,286.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194305796176,8.136264106894942e-09,0.0010194225469604,-0.0203667934983968,0.0,0.0,0.0,-0.0088463062420487,60.0,8.254240989685059,-0.0,-7.085585451704901e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160827636719,0.0,0.0,9.552344999974594e-05,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,0.0001005907615763,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,7.429602555930614e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51544189453125,0.0,0.0,0.000100590812508,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,0.0004771586100105,285.60821533203125,294.1499938964844,292.04998779296875,291.3818664550781,296.7782287597656,292.1262512207031,286.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178006486967,7.945444302492888e-09,0.0010177927324548,-0.0198670551180839,0.0,0.0,0.0,-0.008751718327403,60.0,8.250683784484863,-0.0,-7.062919138434155e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160827636719,0.0,0.0,9.552344999974594e-05,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,0.0001005907615763,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,7.429602555930614e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51544189453125,0.0,0.0,0.000100590812508,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,0.0004771586100105,285.60821533203125,294.1499938964844,292.04998779296875,291.3818664550781,296.7782287597656,292.1262512207031,286.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178006486967,7.945444302492888e-09,0.0010177927324548,-0.0198670551180839,0.0,0.0,0.0,-0.008751718327403,60.0,8.250683784484863,-0.0,-7.062919138434155e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,9.543768101138994e-05,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238342285156,0.0,0.0,0.0001005004451144,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225830078125,0.0,0.0,7.422931957989931e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,0.0001005004960461,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,0.0004767302016261,285.6174621582031,294.1499938964844,292.04998779296875,291.4053649902344,296.6937561035156,292.1069641113281,286.841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168860899284,7.83857423414247e-09,0.0010168781736865,-0.0195871666073799,0.0,0.0,0.0,-0.0086987344548106,60.0,8.250526428222656,-0.0,-7.05024021385725e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,9.543768101138994e-05,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238342285156,0.0,0.0,0.0001005004451144,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225830078125,0.0,0.0,7.422931957989931e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,0.0001005004960461,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,0.0004767302016261,285.6174621582031,294.1499938964844,292.04998779296875,291.4053649902344,296.6937561035156,292.1069641113281,286.841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168860899284,7.83857423414247e-09,0.0010168781736865,-0.0195871666073799,0.0,0.0,0.0,-0.0086987344548106,60.0,8.250526428222656,-0.0,-7.05024021385725e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53143310546875,0.0,0.0,9.55186551436782e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,0.0001005857120617,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,7.429230026900768e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,0.0001005857629934,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331115722656,0.0,0.0,0.0004771346866618,285.626708984375,294.1499938964844,292.04998779296875,291.42822265625,296.610595703125,292.09161376953125,286.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177479125559,7.939443769089394e-09,0.001017739996314,-0.0198513399809598,0.0,0.0,0.0,-0.0087487362325191,60.0,8.258927345275879,-0.0,-7.062207174612922e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53143310546875,0.0,0.0,9.55186551436782e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,0.0001005857120617,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,7.429230026900768e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,0.0001005857629934,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331115722656,0.0,0.0,0.0004771346866618,285.626708984375,294.1499938964844,292.04998779296875,291.42822265625,296.610595703125,292.09161376953125,286.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177479125559,7.939443769089394e-09,0.001017739996314,-0.0198513399809598,0.0,0.0,0.0,-0.0087487362325191,60.0,8.258927345275879,-0.0,-7.062207174612922e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,9.591829439159484e-05,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,0.000101006560726,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,7.46031291782856e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,0.0001010066043818,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,0.0004791310057044,285.63604736328125,294.1499938964844,292.04998779296875,291.45037841796875,296.5285949707031,292.07977294921875,286.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.437353926638025e-09,0.0010219963733106,-0.0211552884429693,0.0,0.0,0.0,-0.008995565585792,60.0,8.284218788146973,-0.0,-7.121424516753906e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,9.591829439159484e-05,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,0.000101006560726,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,7.46031291782856e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,0.0001010066043818,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,0.0004791310057044,285.63604736328125,294.1499938964844,292.04998779296875,291.45037841796875,296.5285949707031,292.07977294921875,286.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.437353926638025e-09,0.0010219963733106,-0.0211552884429693,0.0,0.0,0.0,-0.008995565585792,60.0,8.284218788146973,-0.0,-7.121424516753906e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431213378906,0.0,0.0,9.6390227554366e-05,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.543212890625,0.0,0.0,0.000101503523183,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420227050781,0.0,0.0,7.497018668800592e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,0.0001015035668388,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447692871094,0.0,0.0,0.0004814883868675,285.6407470703125,294.1499938964844,292.04998779296875,291.4612121582031,296.48785400390625,292.0746765136719,286.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270325001329,9.025335145906864e-09,0.0010270235361531,-0.0226949770003557,0.0,0.0,0.0,-0.00928704906255,60.0,8.309977531433105,-0.0,-7.191673034867564e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.547119140625,0.0,0.0,9.71595145529136e-05,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,0.0001023136210278,299.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459899902344,0.0,0.0,7.55685250624083e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,0.0001023136719595,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487365722656,0.0,0.0,0.0004853311402257,285.6455078125,294.1499938964844,292.04998779296875,291.47186279296875,296.4471740722656,292.0702514648437,286.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352304670959,9.983811999347836e-09,0.0010352205717936,-0.0252045039087533,0.0,0.0,0.0,-0.0097622135654091,60.0,8.352402687072754,-0.0,-7.306923777150588e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,9.946207137545572e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552978515625,0.0,0.0,0.0001047383266268,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,7.735940016573295e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546264648437,0.0,0.0,0.0001047383702825,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55682373046875,0.0,0.0,0.0004968328867107,285.6552124023437,294.1499938964844,292.04998779296875,291.4925842285156,296.3655090332031,292.062744140625,286.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597582440823,1.2852671815721806e-08,0.0010597454383969,-0.0327128991484642,0.0,0.0,0.0,-0.0111843980848789,60.0,8.486032485961914,-0.0,-7.657355638457376e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,9.946207137545572e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552978515625,0.0,0.0,0.0001047383266268,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,7.735940016573295e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546264648437,0.0,0.0,0.0001047383702825,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55682373046875,0.0,0.0,0.0004968328867107,285.6552124023437,294.1499938964844,292.04998779296875,291.4925842285156,296.3655090332031,292.062744140625,286.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597582440823,1.2852671815721806e-08,0.0010597454383969,-0.0327128991484642,0.0,0.0,0.0,-0.0111843980848789,60.0,8.486032485961914,-0.0,-7.657355638457376e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,0.0001031664141919,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5637512207031,0.0,0.0,0.0001086391785065,299.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625915527344,0.0,0.0,8.024055568967015e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630798339844,0.0,0.0,0.0001086392221623,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,0.0005153368110768,285.6653137207031,294.1499938964844,292.04998779296875,291.5126037597656,296.28253173828125,292.0570068359375,286.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992233874276,1.7468259727593253e-08,0.0010992059251293,-0.0447808876633644,0.0,0.0,0.0,-0.0134725077077746,60.0,8.70889663696289,-0.0,-8.23835293317643e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,0.0001031664141919,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5637512207031,0.0,0.0,0.0001086391785065,299.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625915527344,0.0,0.0,8.024055568967015e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630798339844,0.0,0.0,0.0001086392221623,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,0.0005153368110768,285.6653137207031,294.1499938964844,292.04998779296875,291.5126037597656,296.28253173828125,292.0570068359375,286.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992233874276,1.7468259727593253e-08,0.0010992059251293,-0.0447808876633644,0.0,0.0,0.0,-0.0134725077077746,60.0,8.70889663696289,-0.0,-8.23835293317643e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.572509765625,0.0,0.0,0.000107416024548,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57257080078125,0.0,0.0,0.0001131142125814,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,8.354580495506525e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719299316406,0.0,0.0,0.0001131142635131,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740661621094,0.0,0.0,0.00053656444652,285.6758117675781,294.1499938964844,292.04998779296875,291.5318298339844,296.19793701171875,292.0532531738281,286.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144501264207,2.276352262242653e-08,0.0011444784468039,-0.0586020238697528,0.0,0.0,0.0,-0.0160975623875856,60.0,8.993718147277832,-0.0,-8.931033335102256e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.572509765625,0.0,0.0,0.000107416024548,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57257080078125,0.0,0.0,0.0001131142125814,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,8.354580495506525e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719299316406,0.0,0.0,0.0001131142635131,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740661621094,0.0,0.0,0.00053656444652,285.6758117675781,294.1499938964844,292.04998779296875,291.5318298339844,296.19793701171875,292.0532531738281,286.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144501264207,2.276352262242653e-08,0.0011444784468039,-0.0586020238697528,0.0,0.0,0.0,-0.0160975623875856,60.0,8.993718147277832,-0.0,-8.931033335102256e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58172607421875,0.0,0.0,0.0001111378151108,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.581787109375,0.0,0.0,0.00011703344353,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806579589844,0.0,0.0,8.644053741591051e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811462402344,0.0,0.0,0.0001170334944617,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0005551555659621,285.686767578125,294.1499938964844,292.04998779296875,291.55029296875,296.11199951171875,292.0514831542969,286.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841611703857,2.7401364732781985e-08,0.0011841338127851,-0.0706804990768432,0.0,0.0,0.0,-0.0183967296034097,60.0,9.288093566894531,-0.0,-9.560644542716545e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58172607421875,0.0,0.0,0.0001111378151108,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.581787109375,0.0,0.0,0.00011703344353,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806579589844,0.0,0.0,8.644053741591051e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811462402344,0.0,0.0,0.0001170334944617,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0005551555659621,285.686767578125,294.1499938964844,292.04998779296875,291.55029296875,296.11199951171875,292.0514831542969,286.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841611703857,2.7401364732781985e-08,0.0011841338127851,-0.0706804990768432,0.0,0.0,0.0,-0.0183967296034097,60.0,9.288093566894531,-0.0,-9.560644542716545e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58642578125,0.0,0.0,0.00011245218775,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.000118417541671,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853881835937,0.0,0.0,8.746283128857613e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,0.0001184175926027,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,0.0005617211572825,285.6923522949219,294.1499938964844,292.04998779296875,291.5592041015625,296.0690002441406,292.05096435546875,286.8995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011981897987425,2.9039327387181402e-08,0.0011981608113273,-0.0749393180012703,0.0,0.0,0.0,-0.0192088428884744,60.0,9.414055824279783,-0.0,-9.78811840468552e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,0.0001130366654251,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912170410156,0.0,0.0,0.0001190330149256,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,8.791741856839508e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.590576171875,0.0,0.0,0.0001190330731333,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,0.0005646407371386,285.69793701171875,294.1499938964844,292.04998779296875,291.56793212890625,296.0263366699219,292.0506286621094,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044231407344,2.9767690534754365e-08,0.0012043934548273,-0.0768318548798561,0.0,0.0,0.0,-0.0195699464529752,60.0,9.506580352783203,-0.0,-9.89012889363039e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005249023437,0.0,0.0,0.0001115990598918,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,0.0001175191500806,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995178222656,0.0,0.0,8.679927850607783e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,0.0001175192010123,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,0.0005574595998041,285.70904541015625,294.1499938964844,292.04998779296875,291.5847473144531,295.9429016113281,292.0502624511719,286.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890939204022,2.797611919902465e-08,0.0011890658643096,-0.0721753314137458,0.0,0.0,0.0,-0.0186817478388547,60.0,9.565630912780762,-0.0,-9.640158538104516e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005249023437,0.0,0.0,0.0001115990598918,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,0.0001175191500806,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995178222656,0.0,0.0,8.679927850607783e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,0.0001175192010123,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,0.0005574595998041,285.70904541015625,294.1499938964844,292.04998779296875,291.5847473144531,295.9429016113281,292.0502624511719,286.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890939204022,2.797611919902465e-08,0.0011890658643096,-0.0721753314137458,0.0,0.0,0.0,-0.0186817478388547,60.0,9.565630912780762,-0.0,-9.640158538104516e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,0.0001075148320524,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097106933594,0.0,0.0,0.0001132182660512,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086120605469,0.0,0.0,8.362266089534387e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,0.0001132183169829,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,0.0005370581056922,285.71978759765625,294.1499938964844,292.04998779296875,291.6007080078125,295.8642883300781,292.05010986328125,286.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455825297161,2.2886586847903345e-08,0.0011455597123131,-0.0589228458702564,0.0,0.0,0.0,-0.0161587167531251,60.0,9.413434028625488,-0.0,-8.947459662067558e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,0.0001075148320524,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097106933594,0.0,0.0,0.0001132182660512,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086120605469,0.0,0.0,8.362266089534387e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,0.0001132183169829,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,0.0005370581056922,285.71978759765625,294.1499938964844,292.04998779296875,291.6007080078125,295.8642883300781,292.05010986328125,286.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455825297161,2.2886586847903345e-08,0.0011455597123131,-0.0589228458702564,0.0,0.0,0.0,-0.0161587167531251,60.0,9.413434028625488,-0.0,-8.947459662067558e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,0.000102871308627,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,0.0001083284150809,299.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173400878906,0.0,0.0,8.001102833077312e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177978515625,0.0,0.0,0.0001083284587366,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0005138627602718,285.73004150390625,294.1499938964844,292.04998779296875,291.6158142089844,295.79071044921875,292.0500793457031,286.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961072985082,1.7100450833140712e-08,0.0010960901854559,-0.0438198186457157,0.0,0.0,0.0,-0.0132903167977929,60.0,9.153793334960938,-0.0,-8.191272371504965e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
