time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976720,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,0.000102871308627,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,0.0001083284150809,299.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173400878906,0.0,0.0,8.001102833077312e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177978515625,0.0,0.0,0.0001083284587366,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0005138627602718,285.73004150390625,294.1499938964844,292.04998779296875,291.6158142089844,295.79071044921875,292.0500793457031,286.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961072985082,1.7100450833140712e-08,0.0010960901854559,-0.0438198186457157,0.0,0.0,0.0,-0.0132903167977929,60.0,9.153793334960938,-0.0,-8.191272371504965e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6267395019531,0.0,0.0,9.881776350084692e-05,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268310546875,0.0,0.0,0.0001040598363033,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257629394531,0.0,0.0,7.685826858505607e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.626220703125,0.0,0.0,0.000104059879959,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.628173828125,0.0,0.0,0.0004936144687235,285.7398986816406,294.1499938964844,292.04998779296875,291.6300048828125,295.7210998535156,292.050048828125,286.931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529137216508,1.2049751418885536e-08,0.0010529017308726,-0.0306119639426469,0.0,0.0,0.0,-0.0107864663004875,60.0,8.876114845275879,-0.0,-7.558450221267776e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6267395019531,0.0,0.0,9.881776350084692e-05,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268310546875,0.0,0.0,0.0001040598363033,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257629394531,0.0,0.0,7.685826858505607e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.626220703125,0.0,0.0,0.000104059879959,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.628173828125,0.0,0.0,0.0004936144687235,285.7398986816406,294.1499938964844,292.04998779296875,291.6300048828125,295.7210998535156,292.050048828125,286.931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529137216508,1.2049751418885536e-08,0.0010529017308726,-0.0306119639426469,0.0,0.0,0.0,-0.0107864663004875,60.0,8.876114845275879,-0.0,-7.558450221267776e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.630859375,0.0,0.0,9.72950947470963e-05,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0001024563971441,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,7.567397551611066e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,0.0001024564407998,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0004860084736719,285.7447509765625,294.1499938964844,292.04998779296875,291.6367492675781,295.6876220703125,292.0500183105469,286.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366940405219,1.0152589879908192e-08,0.0010366839123889,-0.025646336376667,0.0,0.0,0.0,-0.0098459850996732,60.0,8.753365516662598,-0.0,-7.327310669325018e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,9.610774577595294e-05,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,0.0001012060602079,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63397216796875,0.0,0.0,7.475047459593043e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343994140625,0.0,0.0,0.0001012060965877,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363525390625,0.0,0.0,0.000480077433167,285.74951171875,294.1499938964844,292.04998779296875,291.6432800292969,295.6549072265625,292.0500183105469,286.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240429546684,8.673227469557787e-09,0.0010240342235192,-0.0217729452997446,0.0,0.0,0.0,-0.0091126039624214,60.0,8.648405075073242,-0.0,-7.149561298547269e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430053710937,0.0,0.0,9.466277697356418e-05,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,9.968443919206038e-05,299.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420593261719,0.0,0.0,7.362661563092843e-05,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,9.968447557184844e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444091796875,0.0,0.0,0.0004728595376946,285.75897216796875,294.1499938964844,292.04998779296875,291.6556396484375,295.5909423828125,292.0498962402344,286.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086316615343,6.8729004709666705e-09,0.0010086247930303,-0.0170579031109809,0.0,0.0,0.0,-0.0082200290635228,60.0,8.492733001708984,-0.0,-6.936190288797661e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430053710937,0.0,0.0,9.466277697356418e-05,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,9.968443919206038e-05,299.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420593261719,0.0,0.0,7.362661563092843e-05,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,9.968447557184844e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444091796875,0.0,0.0,0.0004728595376946,285.75897216796875,294.1499938964844,292.04998779296875,291.6556396484375,295.5909423828125,292.0498962402344,286.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086316615343,6.8729004709666705e-09,0.0010086247930303,-0.0170579031109809,0.0,0.0,0.0,-0.0082200290635228,60.0,8.492733001708984,-0.0,-6.936190288797661e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,9.451527876080944e-05,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,9.95291193248704e-05,299.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,7.35118956072256e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65057373046875,0.0,0.0,9.952915570465848e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524963378906,0.0,0.0,0.0004721227742265,285.7684020996094,294.1499938964844,292.04998779296875,291.6670227050781,295.5282897949219,292.0498352050781,286.9528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070560965687,6.689121700986789e-09,0.0010070494608953,-0.0165765229612588,0.0,0.0,0.0,-0.0081289019435644,60.0,8.424108505249023,-0.0,-6.914591210716027e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,9.451527876080944e-05,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,9.95291193248704e-05,299.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,7.35118956072256e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65057373046875,0.0,0.0,9.952915570465848e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524963378906,0.0,0.0,0.0004721227742265,285.7684020996094,294.1499938964844,292.04998779296875,291.6670227050781,295.5282897949219,292.0498352050781,286.9528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070560965687,6.689121700986789e-09,0.0010070494608953,-0.0165765229612588,0.0,0.0,0.0,-0.0081289019435644,60.0,8.424108505249023,-0.0,-6.914591210716027e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592712402344,0.0,0.0,9.528179361950606e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,0.0001003362922347,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583251953125,0.0,0.0,7.410807302221656e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,0.0001003363286145,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66064453125,0.0,0.0,0.0004759516450576,285.7779235839844,294.1499938964844,292.04998779296875,291.67742919921875,295.4661865234375,292.0498962402344,286.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152197210118,7.644109345505967e-09,0.0010152120376005,-0.0190778616815805,0.0,0.0,0.0,-0.0086023136973381,60.0,8.424064636230469,-0.0,-7.027198734022022e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592712402344,0.0,0.0,9.528179361950606e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,0.0001003362922347,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583251953125,0.0,0.0,7.410807302221656e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,0.0001003363286145,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66064453125,0.0,0.0,0.0004759516450576,285.7779235839844,294.1499938964844,292.04998779296875,291.67742919921875,295.4661865234375,292.0498962402344,286.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152197210118,7.644109345505967e-09,0.0010152120376005,-0.0190778616815805,0.0,0.0,0.0,-0.0086023136973381,60.0,8.424064636230469,-0.0,-7.027198734022022e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675720214844,0.0,0.0,9.678245260147378e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66766357421875,0.0,0.0,0.0001019165647448,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6666564941406,0.0,0.0,7.527525303885341e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,0.0001019166011246,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689453125,0.0,0.0,0.0004834477731492,285.78759765625,294.1499938964844,292.04998779296875,291.68682861328125,295.40435791015625,292.0499267578125,286.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312078520655,9.513802190497245e-09,0.0010311983060091,-0.02397396042943,0.0,0.0,0.0,-0.0095291938632726,60.0,8.494543075561523,-0.0,-7.250293521110508e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675720214844,0.0,0.0,9.678245260147378e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66766357421875,0.0,0.0,0.0001019165647448,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6666564941406,0.0,0.0,7.527525303885341e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,0.0001019166011246,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689453125,0.0,0.0,0.0004834477731492,285.78759765625,294.1499938964844,292.04998779296875,291.68682861328125,295.40435791015625,292.0499267578125,286.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312078520655,9.513802190497245e-09,0.0010311983060091,-0.02397396042943,0.0,0.0,0.0,-0.0095291938632726,60.0,8.494543075561523,-0.0,-7.250293521110508e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718139648437,0.0,0.0,9.761408728081732e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.671875,0.0,0.0,0.0001027923062792,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,7.59220783947967e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712951660156,0.0,0.0,0.000102792349935,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67315673828125,0.0,0.0,0.0004876019374933,285.79248046875,294.1499938964844,292.04998779296875,291.691162109375,295.3734741210937,292.0499267578125,286.9700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400696191936,1.0549955575811513e-08,0.0010400590253993,-0.0266865883022546,0.0,0.0,0.0,-0.0100428620353341,60.0,8.542044639587402,-0.0,-7.375429333933425e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,9.84861108008772e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761474609375,0.0,0.0,0.0001037105976138,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,7.660032133571804e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,0.0001037106339936,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773986816406,0.0,0.0,0.0004919578786939,285.79742431640625,294.1499938964844,292.04998779296875,291.6952209472656,295.3426208496094,292.0499572753906,286.9734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493593290448,1.1636447361240698e-08,0.0010493476875126,-0.029530381783843,0.0,0.0,0.0,-0.0105814738199114,60.0,8.59676742553711,-0.0,-7.50779207692176e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847229003906,0.0,0.0,0.0001001202690531,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847839355469,0.0,0.0,0.0001054314416251,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,7.787132926750928e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842346191406,0.0,0.0,0.0001054314780049,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68603515625,0.0,0.0,0.0005001208628527,285.80743408203125,294.1499938964844,292.04998779296875,291.7025756835937,295.281005859375,292.0499572753906,286.9801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667712194845,1.3672541321341214e-08,0.0010667575988918,-0.0348577126860618,0.0,0.0,0.0,-0.0115908496081829,60.0,8.709961891174316,-0.0,-7.759008013863422e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847229003906,0.0,0.0,0.0001001202690531,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847839355469,0.0,0.0,0.0001054314416251,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,7.787132926750928e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842346191406,0.0,0.0,0.0001054314780049,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68603515625,0.0,0.0,0.0005001208628527,285.80743408203125,294.1499938964844,292.04998779296875,291.7025756835937,295.281005859375,292.0499572753906,286.9801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667712194845,1.3672541321341214e-08,0.0010667575988918,-0.0348577126860618,0.0,0.0,0.0,-0.0115908496081829,60.0,8.709961891174316,-0.0,-7.759008013863422e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934509277344,0.0,0.0,0.0001014086083159,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935119628906,0.0,0.0,0.0001067881239578,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69256591796875,0.0,0.0,7.887337415013462e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929626464844,0.0,0.0,0.0001067881676135,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947326660156,0.0,0.0,0.000506556360051,285.81756591796875,294.1499938964844,292.04998779296875,291.7088317871094,295.2196044921875,292.04998779296875,286.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804998455569,1.5277787923650976e-08,0.0010804844787344,-0.0390557199716568,0.0,0.0,0.0,-0.01238664239645,60.0,8.814484596252441,-0.0,-7.959976500160337e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934509277344,0.0,0.0,0.0001014086083159,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935119628906,0.0,0.0,0.0001067881239578,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69256591796875,0.0,0.0,7.887337415013462e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929626464844,0.0,0.0,0.0001067881676135,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947326660156,0.0,0.0,0.000506556360051,285.81756591796875,294.1499938964844,292.04998779296875,291.7088317871094,295.2196044921875,292.04998779296875,286.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804998455569,1.5277787923650976e-08,0.0010804844787344,-0.0390557199716568,0.0,0.0,0.0,-0.01238664239645,60.0,8.814484596252441,-0.0,-7.959976500160337e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023010253906,0.0,0.0,0.0001022954020299,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,0.0001077219567378,299.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.701416015625,0.0,0.0,7.956309855217114e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018127441406,0.0,0.0,0.0001077220003935,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,0.0005109860794618,285.8277587890625,294.1499938964844,292.04998779296875,291.7140197753906,295.1587829589844,292.04998779296875,286.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899497428908,1.63827209576084e-08,0.0010899333283305,-0.0419441498816013,0.0,0.0,0.0,-0.0129344081506133,60.0,8.896260261535645,-0.0,-8.099799231331417e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023010253906,0.0,0.0,0.0001022954020299,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,0.0001077219567378,299.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.701416015625,0.0,0.0,7.956309855217114e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018127441406,0.0,0.0,0.0001077220003935,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,0.0005109860794618,285.8277587890625,294.1499938964844,292.04998779296875,291.7140197753906,295.1587829589844,292.04998779296875,286.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899497428908,1.63827209576084e-08,0.0010899333283305,-0.0419441498816013,0.0,0.0,0.0,-0.0129344081506133,60.0,8.896260261535645,-0.0,-8.099799231331417e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,0.000102887453977,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0001083454262698,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,8.00235866336152e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71075439453125,0.0,0.0,0.0001083454626495,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,0.0005139435525052,285.8380432128906,294.1499938964844,292.04998779296875,291.71807861328125,295.0987243652344,292.04998779296875,287.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962581727653,1.712041886037241e-08,0.001096241059713,-0.0438720174133777,0.0,0.0,0.0,-0.013300116173923,60.0,8.951775550842285,-0.0,-8.193827483182758e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,0.000102887453977,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0001083454262698,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,8.00235866336152e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71075439453125,0.0,0.0,0.0001083454626495,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,0.0005139435525052,285.8380432128906,294.1499938964844,292.04998779296875,291.71807861328125,295.0987243652344,292.04998779296875,287.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962581727653,1.712041886037241e-08,0.001096241059713,-0.0438720174133777,0.0,0.0,0.0,-0.013300116173923,60.0,8.951775550842285,-0.0,-8.193827483182758e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,0.0001032075742841,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157897949219,0.0,0.0,0.000108682521386,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7148742675781,0.0,0.0,8.027256262721494e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152404785156,0.0,0.0,0.0001086825577658,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71697998046875,0.0,0.0,0.0005155425751581,285.8432312011719,294.1499938964844,292.04998779296875,291.7196960449219,295.0690002441406,292.04998779296875,287.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996661148965,1.7519278472377664e-08,0.0010996486525982,-0.0449141822755336,0.0,0.0,0.0,-0.0134978322312235,60.0,8.975122451782227,-0.0,-8.244892768516365e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72021484375,0.0,0.0,0.000103428697912,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72027587890625,0.0,0.0,0.0001089153738575,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193603515625,0.0,0.0,8.0444551713299e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197570800781,0.0,0.0,0.0001089154102373,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214660644531,0.0,0.0,0.0005166471237316,285.848388671875,294.1499938964844,292.04998779296875,291.72100830078125,295.0394897460937,292.04998779296875,287.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102028065361,1.7794807405380197e-08,0.0011020102538168,-0.0456340052187442,0.0,0.0,0.0,-0.0136344525963068,60.0,8.995407104492188,-0.0,-8.28025932264609e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,0.0001034442830132,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72930908203125,0.0,0.0,0.0001089317884179,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284240722656,0.0,0.0,8.045667345868424e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72882080078125,0.0,0.0,0.0001089318247977,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304992675781,0.0,0.0,0.0005167250055819,285.8587646484375,294.1499938964844,292.04998779296875,291.7228088378906,294.9813232421875,292.04998779296875,287.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021934915333,1.7814210551136966e-08,0.0011021756799891,-0.0456846952438354,0.0,0.0,0.0,-0.0136440685018897,60.0,9.013113021850586,-0.0,-8.282753327648609e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,0.0001034442830132,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72930908203125,0.0,0.0,0.0001089317884179,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284240722656,0.0,0.0,8.045667345868424e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72882080078125,0.0,0.0,0.0001089318247977,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304992675781,0.0,0.0,0.0005167250055819,285.8587646484375,294.1499938964844,292.04998779296875,291.7228088378906,294.9813232421875,292.04998779296875,287.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021934915333,1.7814210551136966e-08,0.0011021756799891,-0.0456846952438354,0.0,0.0,0.0,-0.0136440685018897,60.0,9.013113021850586,-0.0,-8.282753327648609e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,0.0001033209118759,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383728027344,0.0,0.0,0.0001088018689188,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,8.036071812966838e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,0.0001088019052986,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395324707031,0.0,0.0,0.0005161087610758,285.8691101074219,294.1499938964844,292.04998779296875,291.723388671875,294.9244079589844,292.04998779296875,287.02020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008783476427,1.7660472195757393e-08,0.0011008606525138,-0.045283056795597,0.0,0.0,0.0,-0.0135678518563508,60.0,9.006791114807129,-0.0,-8.2630066344791e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,0.0001033209118759,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383728027344,0.0,0.0,0.0001088018689188,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,8.036071812966838e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,0.0001088019052986,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395324707031,0.0,0.0,0.0005161087610758,285.8691101074219,294.1499938964844,292.04998779296875,291.723388671875,294.9244079589844,292.04998779296875,287.02020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008783476427,1.7660472195757393e-08,0.0011008606525138,-0.045283056795597,0.0,0.0,0.0,-0.0135678518563508,60.0,9.006791114807129,-0.0,-8.2630066344791e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7473449707031,0.0,0.0,0.0001032211002893,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474060058594,0.0,0.0,0.000108696767711,299.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,8.028308366192505e-05,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469177246094,0.0,0.0,0.0001086968040908,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485656738281,0.0,0.0,0.0005156101542524,285.87945556640625,294.1499938964844,292.04998779296875,291.723388671875,294.86871337890625,292.04998779296875,287.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998145444318,1.7536091689862587e-08,0.0010997969657182,-0.0449581034481525,0.0,0.0,0.0,-0.0135061908513307,60.0,8.992975234985352,-0.0,-8.247047844633928e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7473449707031,0.0,0.0,0.0001032211002893,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474060058594,0.0,0.0,0.000108696767711,299.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,8.028308366192505e-05,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469177246094,0.0,0.0,0.0001086968040908,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485656738281,0.0,0.0,0.0005156101542524,285.87945556640625,294.1499938964844,292.04998779296875,291.723388671875,294.86871337890625,292.04998779296875,287.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998145444318,1.7536091689862587e-08,0.0010997969657182,-0.0449581034481525,0.0,0.0,0.0,-0.0135061908513307,60.0,8.992975234985352,-0.0,-8.247047844633928e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75640869140625,0.0,0.0,0.000103145459434,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564697265625,0.0,0.0,0.0001086171105271,299.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.755615234375,0.0,0.0,8.022425026865676e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,0.0001086171469069,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575988769531,0.0,0.0,0.0005152323283255,285.8898010253906,294.1499938964844,292.04998779296875,291.723388671875,294.8142395019531,292.04998779296875,287.0333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990087175741,1.7441825761466134e-08,0.0010989912552759,-0.0447118133306503,0.0,0.0,0.0,-0.0134594608098268,60.0,8.978028297424316,-0.0,-8.234963644326856e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75640869140625,0.0,0.0,0.000103145459434,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564697265625,0.0,0.0,0.0001086171105271,299.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.755615234375,0.0,0.0,8.022425026865676e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,0.0001086171469069,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575988769531,0.0,0.0,0.0005152323283255,285.8898010253906,294.1499938964844,292.04998779296875,291.723388671875,294.8142395019531,292.04998779296875,287.0333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990087175741,1.7441825761466134e-08,0.0010989912552759,-0.0447118133306503,0.0,0.0,0.0,-0.0134594608098268,60.0,8.978028297424316,-0.0,-8.234963644326856e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7609558105469,0.0,0.0,0.0001031160136335,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610168457031,0.0,0.0,0.0001085861076717,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601623535156,0.0,0.0,8.020135283004493e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605285644531,0.0,0.0,0.0001085861440515,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621154785156,0.0,0.0,0.0005150852375663,285.8949584960937,294.1499938964844,292.04998779296875,291.723388671875,294.7874755859375,292.04998779296875,287.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986952111124,1.7405133334591483e-08,0.0010986777488142,-0.0446159467101097,0.0,0.0,0.0,-0.0134412720799446,60.0,8.970728874206543,-0.0,-8.230261983044329e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655029296875,0.0,0.0,0.0001030914645525,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655639648437,0.0,0.0,0.0001085602489183,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76470947265625,0.0,0.0,8.01822534413077e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650756835937,0.0,0.0,0.0001085602852981,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,0.0005149625940248,285.9001159667969,294.1499938964844,292.04998779296875,291.723388671875,294.7610168457031,292.04998779296875,287.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984337422996,1.7374533811675974e-08,0.0010984162800014,-0.0445359945297241,0.0,0.0,0.0,-0.0134261036291718,60.0,8.963643074035645,-0.0,-8.22634191877114e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745666503906,0.0,0.0,0.0001030539497151,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746276855469,0.0,0.0,0.0001085207477444,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,8.015307685127482e-05,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7741394042969,0.0,0.0,0.0001085207841242,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,0.0005147752235643,285.9104309082031,294.1499938964844,292.04998779296875,291.723388671875,294.7087707519531,292.04998779296875,287.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980332735925,1.732777654694928e-08,0.0010980159277096,-0.044413823634386,0.0,0.0,0.0,-0.0134029202163219,60.0,8.950023651123047,-0.0,-8.220354885679627e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745666503906,0.0,0.0,0.0001030539497151,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746276855469,0.0,0.0,0.0001085207477444,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,8.015307685127482e-05,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7741394042969,0.0,0.0,0.0001085207841242,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,0.0005147752235643,285.9104309082031,294.1499938964844,292.04998779296875,291.723388671875,294.7087707519531,292.04998779296875,287.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980332735925,1.732777654694928e-08,0.0010980159277096,-0.044413823634386,0.0,0.0,0.0,-0.0134029202163219,60.0,8.950023651123047,-0.0,-8.220354885679627e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836608886719,0.0,0.0,0.0001030360581353,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,0.0001085019102902,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,8.01391652203165e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832336425781,0.0,0.0,0.00010850194667,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847900390625,0.0,0.0,0.0005146858748048,285.92071533203125,294.1499938964844,292.04998779296875,291.723388671875,294.6576538085937,292.04998779296875,287.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978427017107,1.7305479715901132e-08,0.0010978253558278,-0.0443555675446987,0.0,0.0,0.0,-0.0133918672800064,60.0,8.937483787536621,-0.0,-8.217499924967343e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836608886719,0.0,0.0,0.0001030360581353,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,0.0001085019102902,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,8.01391652203165e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832336425781,0.0,0.0,0.00010850194667,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847900390625,0.0,0.0,0.0005146858748048,285.92071533203125,294.1499938964844,292.04998779296875,291.723388671875,294.6576538085937,292.04998779296875,287.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978427017107,1.7305479715901132e-08,0.0010978253558278,-0.0443555675446987,0.0,0.0,0.0,-0.0133918672800064,60.0,8.937483787536621,-0.0,-8.217499924967343e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
