time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979060,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7927551269531,0.0,0.0,0.0001030353305395,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,0.0001085011463146,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920227050781,0.0,0.0,8.013859769562259e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923583984375,0.0,0.0,0.0001085011826944,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938842773437,0.0,0.0,0.0005146822659298,285.9309997558594,294.1499938964844,292.04998779296875,291.723388671875,294.60772705078125,292.04998779296875,287.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978347854688,1.730455778670148e-08,0.0010978175560012,-0.0443531610071659,0.0,0.0,0.0,-0.0133914109319448,60.0,8.926045417785645,-0.0,-8.217381974873207e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7927551269531,0.0,0.0,0.0001030353305395,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,0.0001085011463146,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920227050781,0.0,0.0,8.013859769562259e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923583984375,0.0,0.0,0.0001085011826944,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938842773437,0.0,0.0,0.0005146822659298,285.9309997558594,294.1499938964844,292.04998779296875,291.723388671875,294.60772705078125,292.04998779296875,287.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978347854688,1.730455778670148e-08,0.0010978175560012,-0.0443531610071659,0.0,0.0,0.0,-0.0133914109319448,60.0,8.926045417785645,-0.0,-8.217381974873207e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018798828125,0.0,0.0,0.0001030473576975,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,0.0001085138137568,299.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011474609375,0.0,0.0,8.014795457711443e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014831542969,0.0,0.0,0.0001085138428607,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.802978515625,0.0,0.0,0.0005147423362359,285.9412841796875,294.1499938964844,292.04998779296875,291.723388671875,294.5587463378906,292.04998779296875,287.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979627259075,1.7319530698500785e-08,0.0010979453800246,-0.04439228028059,0.0,0.0,0.0,-0.0133988326415419,60.0,8.915504455566406,-0.0,-8.219299019174289e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018798828125,0.0,0.0,0.0001030473576975,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,0.0001085138137568,299.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011474609375,0.0,0.0,8.014795457711443e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014831542969,0.0,0.0,0.0001085138428607,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.802978515625,0.0,0.0,0.0005147423362359,285.9412841796875,294.1499938964844,292.04998779296875,291.723388671875,294.5587463378906,292.04998779296875,287.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979627259075,1.7319530698500785e-08,0.0010979453800246,-0.04439228028059,0.0,0.0,0.0,-0.0133988326415419,60.0,8.915504455566406,-0.0,-8.219299019174289e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80645751953125,0.0,0.0,0.0001030596395139,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065185546875,0.0,0.0,0.0001085267431335,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056945800781,0.0,0.0,8.015750790946186e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060302734375,0.0,0.0,0.0001085267795133,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075561523437,0.0,0.0,0.0005148036871105,285.9464111328125,294.1499938964844,292.04998779296875,291.723388671875,294.5347595214844,292.04998779296875,287.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980942752212,1.73348286836017e-08,0.0010980769293382,-0.0444322526454925,0.0,0.0,0.0,-0.0134064210578799,60.0,8.910658836364746,-0.0,-8.221257274954041e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110046386719,0.0,0.0,0.000103073005448,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110656738281,0.0,0.0,0.0001085408148355,299.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102722167969,0.0,0.0,8.016789797693491e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81060791015625,0.0,0.0,0.0001085408512153,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121032714844,0.0,0.0,0.0005148704512976,285.9515380859375,294.1499938964844,292.04998779296875,291.723388671875,294.5108642578125,292.04998779296875,287.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982372332364,1.7351476699900562e-08,0.0010982197709381,-0.0444757491350173,0.0,0.0,0.0,-0.0134146763011813,60.0,8.905904769897461,-0.0,-8.223388903161324e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201599121094,0.0,0.0,0.0001031064530252,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201904296875,0.0,0.0,0.0001085760450223,299.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194274902344,0.0,0.0,8.019391680136323e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,0.0001085760741261,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212280273437,0.0,0.0,0.000515037565492,285.9618225097656,294.1499938964844,292.04998779296875,291.723388671875,294.46368408203125,292.04998779296875,287.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985920671373,1.739314292592553e-08,0.0010985747212544,-0.0445846170186996,0.0,0.0,0.0,-0.0134353255853056,60.0,8.896843910217285,-0.0,-8.228725789649617e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201599121094,0.0,0.0,0.0001031064530252,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201904296875,0.0,0.0,0.0001085760450223,299.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194274902344,0.0,0.0,8.019391680136323e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,0.0001085760741261,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212280273437,0.0,0.0,0.000515037565492,285.9618225097656,294.1499938964844,292.04998779296875,291.723388671875,294.46368408203125,292.04998779296875,287.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985920671373,1.739314292592553e-08,0.0010985747212544,-0.0445846170186996,0.0,0.0,0.0,-0.0134353255853056,60.0,8.896843910217285,-0.0,-8.228725789649617e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293151855469,0.0,0.0,0.0001031535721267,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.829345703125,0.0,0.0,0.0001086256597773,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,8.023056579986587e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0001086256888811,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,0.0005152729572728,285.9720764160156,294.1499938964844,292.04998779296875,291.723388671875,294.41796875,292.04998779296875,287.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990941664204,1.7451839084969833e-08,0.0010990767041221,-0.0447379760444164,0.0,0.0,0.0,-0.0134644238278269,60.0,8.88880443572998,-0.0,-8.236246884507636e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293151855469,0.0,0.0,0.0001031535721267,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.829345703125,0.0,0.0,0.0001086256597773,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,8.023056579986587e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0001086256888811,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,0.0005152729572728,285.9720764160156,294.1499938964844,292.04998779296875,291.723388671875,294.41796875,292.04998779296875,287.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990941664204,1.7451839084969833e-08,0.0010990767041221,-0.0447379760444164,0.0,0.0,0.0,-0.0134644238278269,60.0,8.88880443572998,-0.0,-8.236246884507636e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384704589844,0.0,0.0,0.000103201753518,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385009765625,0.0,0.0,0.0001086763950297,299.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377380371094,0.0,0.0,8.026803698157892e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83807373046875,0.0,0.0,0.0001086764314095,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395080566406,0.0,0.0,0.000515513587743,285.9823303222656,294.1499938964844,292.04998779296875,291.723388671875,294.3724365234375,292.04998779296875,287.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996070923283,1.7511860406216332e-08,0.00109958963003,-0.0448947958648204,0.0,0.0,0.0,-0.0134941777214407,60.0,8.88086986541748,-0.0,-8.243940641250448e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384704589844,0.0,0.0,0.000103201753518,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385009765625,0.0,0.0,0.0001086763950297,299.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377380371094,0.0,0.0,8.026803698157892e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83807373046875,0.0,0.0,0.0001086764314095,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395080566406,0.0,0.0,0.000515513587743,285.9823303222656,294.1499938964844,292.04998779296875,291.723388671875,294.3724365234375,292.04998779296875,287.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996070923283,1.7511860406216332e-08,0.00109958963003,-0.0448947958648204,0.0,0.0,0.0,-0.0134941777214407,60.0,8.88086986541748,-0.0,-8.243940641250448e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,0.0001032622894854,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,0.0001087401396944,299.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8469543457031,0.0,0.0,8.03151197033003e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,0.0001087401760742,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486633300781,0.0,0.0,0.0005158159765414,285.9925537109375,294.1499938964844,292.04998779296875,291.723388671875,294.32916259765625,292.04998779296875,287.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002520332112,1.7587277412189906e-08,0.0011002344544976,-0.0450918301939964,0.0,0.0,0.0,-0.0135315638035535,60.0,8.873939514160156,-0.0,-8.253613259512349e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,0.0001032622894854,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,0.0001087401396944,299.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8469543457031,0.0,0.0,8.03151197033003e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,0.0001087401760742,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486633300781,0.0,0.0,0.0005158159765414,285.9925537109375,294.1499938964844,292.04998779296875,291.723388671875,294.32916259765625,292.04998779296875,287.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002520332112,1.7587277412189906e-08,0.0011002344544976,-0.0450918301939964,0.0,0.0,0.0,-0.0135315638035535,60.0,8.873939514160156,-0.0,-8.253613259512349e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85223388671875,0.0,0.0,0.0001032910367939,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.852294921875,0.0,0.0,0.00010877042223,299.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515319824219,0.0,0.0,8.03374859970063e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85186767578125,0.0,0.0,0.0001087704513338,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,0.0005159596330486,285.9976806640625,294.1499938964844,292.04998779296875,291.723388671875,294.3072509765625,292.04998779296875,287.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005597189068,1.762309942421325e-08,0.0011005420237779,-0.0451854206621646,0.0,0.0,0.0,-0.0135493287816643,60.0,8.870389938354492,-0.0,-8.258209760469981e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568115234375,0.0,0.0,0.0001033216103678,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,0.0001088026110664,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85614013671875,0.0,0.0,8.036125655053183e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564453125,0.0,0.0,0.0001088026401703,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578491210937,0.0,0.0,0.0005161123117431,286.0027770996094,294.1499938964844,292.04998779296875,291.723388671875,294.28570556640625,292.04998779296875,287.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008848669007,1.7661180962136314e-08,0.0011008671717718,-0.0452849119901657,0.0,0.0,0.0,-0.0135682057589292,60.0,8.866971015930176,-0.0,-8.263097583949276e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86602783203125,0.0,0.0,0.0001033839798765,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660583496094,0.0,0.0,0.0001088682911358,299.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653259277344,0.0,0.0,8.040977263590321e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656616210937,0.0,0.0,0.0001088683202397,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86700439453125,0.0,0.0,0.000516423897352,286.01300048828125,294.1499938964844,292.04998779296875,291.723388671875,294.24322509765625,292.04998779296875,287.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738887692075878e-08,0.0011015309719368,-0.0454879216849803,0.0,0.0,0.0,-0.0136067243292927,60.0,8.860255241394043,-0.0,-8.273075735587555e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86602783203125,0.0,0.0,0.0001033839798765,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660583496094,0.0,0.0,0.0001088682911358,299.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653259277344,0.0,0.0,8.040977263590321e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656616210937,0.0,0.0,0.0001088683202397,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86700439453125,0.0,0.0,0.000516423897352,286.01300048828125,294.1499938964844,292.04998779296875,291.723388671875,294.24322509765625,292.04998779296875,287.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738887692075878e-08,0.0011015309719368,-0.0454879216849803,0.0,0.0,0.0,-0.0136067243292927,60.0,8.860255241394043,-0.0,-8.273075735587555e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,0.0001034454617183,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,0.0001089330326067,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,8.045759022934362e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748474121094,0.0,0.0,0.0001089330617105,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,0.000516731000971,286.023193359375,294.1499938964844,292.04998779296875,291.723388671875,294.2025756835937,292.04998779296875,287.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022036196663,1.7815484198990816e-08,0.0011021858081221,-0.0456880219280719,0.0,0.0,0.0,-0.0136446962133049,60.0,8.853612899780273,-0.0,-8.282916752477831e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,0.0001034454617183,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,0.0001089330326067,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,8.045759022934362e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748474121094,0.0,0.0,0.0001089330617105,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,0.000516731000971,286.023193359375,294.1499938964844,292.04998779296875,291.723388671875,294.2025756835937,292.04998779296875,287.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022036196663,1.7815484198990816e-08,0.0011021858081221,-0.0456880219280719,0.0,0.0,0.0,-0.0136446962133049,60.0,8.853612899780273,-0.0,-8.282916752477831e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,0.000103509381006,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,0.0001090003424906,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837585449219,0.0,0.0,8.050729957176372e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,0.0001090003715944,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854064941406,0.0,0.0,0.0005170503281988,286.03338623046875,294.1499938964844,292.04998779296875,291.723388671875,294.1613464355469,292.04998779296875,287.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028848821297,1.789511649974429e-08,0.0011028670705854,-0.0458960533142089,0.0,0.0,0.0,-0.0136841749772429,60.0,8.847016334533691,-0.0,-8.293154252214664e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,0.000103509381006,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,0.0001090003424906,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837585449219,0.0,0.0,8.050729957176372e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,0.0001090003715944,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854064941406,0.0,0.0,0.0005170503281988,286.03338623046875,294.1499938964844,292.04998779296875,291.723388671875,294.1613464355469,292.04998779296875,287.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028848821297,1.789511649974429e-08,0.0011028670705854,-0.0458960533142089,0.0,0.0,0.0,-0.0136841749772429,60.0,8.847016334533691,-0.0,-8.293154252214664e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936462402344,0.0,0.0,0.0001035662862705,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937072753906,0.0,0.0,0.0001090602745534,299.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930053710937,0.0,0.0,8.055156649788842e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,0.0001090603036573,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,0.000517334556207,286.0435791015625,294.1499938964844,292.04998779296875,291.723388671875,294.1215515136719,292.04998779296875,287.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034907074645,1.7966018006632112e-08,0.0011034727795049,-0.0460812672972679,0.0,0.0,0.0,-0.0137193202972412,60.0,8.840112686157227,-0.0,-8.30227477877088e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936462402344,0.0,0.0,0.0001035662862705,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937072753906,0.0,0.0,0.0001090602745534,299.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930053710937,0.0,0.0,8.055156649788842e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,0.0001090603036573,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,0.000517334556207,286.0435791015625,294.1499938964844,292.04998779296875,291.723388671875,294.1215515136719,292.04998779296875,287.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034907074645,1.7966018006632112e-08,0.0011034727795049,-0.0460812672972679,0.0,0.0,0.0,-0.0137193202972412,60.0,8.840112686157227,-0.0,-8.30227477877088e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,0.000103595542896,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983154296875,0.0,0.0,0.000109091073682,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976135253906,0.0,0.0,8.057431841734797e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978881835937,0.0,0.0,0.0001090911027858,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992004394531,0.0,0.0,0.0005174807156436,286.0486755371094,294.1499938964844,292.04998779296875,291.723388671875,294.1015625,292.04998779296875,287.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038016527891,1.8002458190835572e-08,0.0011037837248295,-0.0461764596402645,0.0,0.0,0.0,-0.0137373823672533,60.0,8.83669376373291,-0.0,-8.306964360826896e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028625488281,0.0,0.0,0.0001036222165566,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,0.0001091191661544,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022216796875,0.0,0.0,8.0595062172506e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90252685546875,0.0,0.0,0.0001091191952582,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90380859375,0.0,0.0,0.0005176139529794,286.0537414550781,294.1499938964844,292.04998779296875,291.723388671875,294.0818176269531,292.04998779296875,287.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040858225896,1.8035688498230232e-08,0.0011040678946301,-0.0462632663547992,0.0,0.0,0.0,-0.0137538565322756,60.0,8.833133697509766,-0.0,-8.311241828096173e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120788574219,0.0,0.0,0.0001036719113471,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9121398925781,0.0,0.0,0.0001091714948415,299.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91143798828125,0.0,0.0,8.063371205935255e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117431640625,0.0,0.0,0.0001091715239454,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,0.0005178622086532,286.0639343261719,294.1499938964844,292.04998779296875,291.723388671875,294.0427551269531,292.04998779296875,287.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097601639510685e-08,0.001104598515667,-0.0464249886572361,0.0,0.0,0.0,-0.0137845557183027,60.0,8.825814247131348,-0.0,-8.3192141175914e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120788574219,0.0,0.0,0.0001036719113471,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9121398925781,0.0,0.0,0.0001091714948415,299.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91143798828125,0.0,0.0,8.063371205935255e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117431640625,0.0,0.0,0.0001091715239454,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,0.0005178622086532,286.0639343261719,294.1499938964844,292.04998779296875,291.723388671875,294.0427551269531,292.04998779296875,287.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097601639510685e-08,0.001104598515667,-0.0464249886572361,0.0,0.0,0.0,-0.0137845557183027,60.0,8.825814247131348,-0.0,-8.3192141175914e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212951660156,0.0,0.0,0.0001037108304444,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213562011719,0.0,0.0,0.0001092124803108,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,8.066398731898516e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,0.0001092125094146,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222412109375,0.0,0.0,0.0005180566222406,286.0740661621094,294.1499938964844,292.04998779296875,291.723388671875,294.0046691894531,292.04998779296875,287.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050307657569,1.814608907579896e-08,0.0011050126049667,-0.0465516485273838,0.0,0.0,0.0,-0.0138085903599858,60.0,8.817851066589355,-0.0,-8.325461209324203e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212951660156,0.0,0.0,0.0001037108304444,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213562011719,0.0,0.0,0.0001092124803108,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,8.066398731898516e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,0.0001092125094146,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222412109375,0.0,0.0,0.0005180566222406,286.0740661621094,294.1499938964844,292.04998779296875,291.723388671875,294.0046691894531,292.04998779296875,287.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050307657569,1.814608907579896e-08,0.0011050126049667,-0.0465516485273838,0.0,0.0,0.0,-0.0138085903599858,60.0,8.817851066589355,-0.0,-8.325461209324203e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0001037446781992,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,0.0001092481252271,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,8.069031173363328e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0001092481543309,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,0.0005182257154956,286.0841979980469,294.1499938964844,292.04998779296875,291.723388671875,293.9669189453125,292.04998779296875,287.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818825801080948e-08,0.0011053744237869,-0.0466617904603481,0.0,0.0,0.0,-0.0138295013457536,60.0,8.809577941894531,-0.0,-8.33089472962456e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0001037446781992,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,0.0001092481252271,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,8.069031173363328e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0001092481543309,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,0.0005182257154956,286.0841979980469,294.1499938964844,292.04998779296875,291.723388671875,293.9669189453125,292.04998779296875,287.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818825801080948e-08,0.0011053744237869,-0.0466617904603481,0.0,0.0,0.0,-0.0138295013457536,60.0,8.809577941894531,-0.0,-8.33089472962456e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,0.0001037586698657,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397888183594,0.0,0.0,0.0001092628590413,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93914794921875,0.0,0.0,8.07011965662241e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394226074219,0.0,0.0,0.0001092628881451,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9406433105469,0.0,0.0,0.0005182955646887,286.09429931640625,294.1499938964844,292.04998779296875,291.723388671875,293.9305114746094,292.04998779296875,287.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055401992052,1.8205676965976653e-08,0.001105522038415,-0.0467072911560535,0.0,0.0,0.0,-0.0138381300494074,60.0,8.799992561340332,-0.0,-8.333140755212298e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,0.0001037586698657,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397888183594,0.0,0.0,0.0001092628590413,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93914794921875,0.0,0.0,8.07011965662241e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394226074219,0.0,0.0,0.0001092628881451,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9406433105469,0.0,0.0,0.0005182955646887,286.09429931640625,294.1499938964844,292.04998779296875,291.723388671875,293.9305114746094,292.04998779296875,287.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055401992052,1.8205676965976653e-08,0.001105522038415,-0.0467072911560535,0.0,0.0,0.0,-0.0138381300494074,60.0,8.799992561340332,-0.0,-8.333140755212298e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,0.0001037676338455,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444274902344,0.0,0.0,0.0001092723032343,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,8.070816693361849e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94403076171875,0.0,0.0,0.0001092723250621,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452514648437,0.0,0.0,0.0005183403845876,286.099365234375,294.1499938964844,292.04998779296875,291.723388671875,293.9122009277344,292.04998779296875,287.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056356597691,1.8216841368712283e-08,0.0011056173825636,-0.0467364564538002,0.0,0.0,0.0,-0.0138436648994684,60.0,8.79531478881836,-0.0,-8.334579604252212e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.948974609375,0.0,0.0,0.0001037689944496,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,0.000109273729322,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,8.070922194747254e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486389160156,0.0,0.0,0.0001092737584258,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,0.0005183471366763,286.1044006347656,294.1499938964844,292.04998779296875,291.723388671875,293.8941955566406,292.04998779296875,287.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056493967771,1.8218527131352857e-08,0.0011056312359869,-0.0467408597469329,0.0,0.0,0.0,-0.0138444965705275,60.0,8.790172576904297,-0.0,-8.334797030329355e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,0.0001037670881487,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538269042969,0.0,0.0,0.0001092717284336,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95318603515625,0.0,0.0,8.070774492807686e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534606933594,0.0,0.0,0.0001092717575374,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95465087890625,0.0,0.0,0.0005183376488275,286.1096496582031,294.1499938964844,292.04998779296875,291.723388671875,293.8756408691406,292.04998779296875,287.1726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216152142258586e-08,0.0011056110961362,-0.046734657138586,0.0,0.0,0.0,-0.0138433203101158,60.0,8.784598350524902,-0.0,-8.334490786410242e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,0.0001037648835335,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,0.0001092694074031,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576110839844,0.0,0.0,8.070602780207992e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578857421875,0.0,0.0,0.000109269429231,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,0.0005183266475796,286.114501953125,294.1499938964844,292.04998779296875,291.723388671875,293.8584899902344,292.04998779296875,287.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056084185838,1.8213402341871188e-08,0.0011055901413783,-0.0467274710536003,0.0,0.0,0.0,-0.0138419708237051,60.0,8.779452323913574,-0.0,-8.334136225585098e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,0.000103729777038,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674377441406,0.0,0.0,0.0001092324382625,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668273925781,0.0,0.0,8.067872113315389e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96710205078125,0.0,0.0,0.0001092324600904,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96826171875,0.0,0.0,0.0005181512678973,286.12451171875,294.1499938964844,292.04998779296875,291.723388671875,293.8243103027344,292.04998779296875,287.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052321642637,1.816964712020308e-08,0.0011052140034735,-0.0466131791472435,0.0,0.0,0.0,-0.0138202682137489,60.0,8.766497611999512,-0.0,-8.32849664789137e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
