time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981400,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,0.000103729777038,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674377441406,0.0,0.0,0.0001092324382625,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668273925781,0.0,0.0,8.067872113315389e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96710205078125,0.0,0.0,0.0001092324600904,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96826171875,0.0,0.0,0.0005181512678973,286.12451171875,294.1499938964844,292.04998779296875,291.723388671875,293.8243103027344,292.04998779296875,287.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052321642637,1.816964712020308e-08,0.0011052140034735,-0.0466131791472435,0.0,0.0,0.0,-0.0138202682137489,60.0,8.766497611999512,-0.0,-8.32849664789137e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,0.0001036842440953,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766540527344,0.0,0.0,0.0001091844897018,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760131835937,0.0,0.0,8.064330904744565e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762878417969,0.0,0.0,0.0001091845188057,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774475097656,0.0,0.0,0.0005179238505661,286.134521484375,294.1499938964844,292.04998779296875,291.723388671875,293.79071044921875,292.04998779296875,287.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047514853999,1.81129085063958e-08,0.0011047333246096,-0.0464649684727191,0.0,0.0,0.0,-0.0137921636924147,60.0,8.75268840789795,-0.0,-8.3211851631404e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,0.0001036842440953,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766540527344,0.0,0.0,0.0001091844897018,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760131835937,0.0,0.0,8.064330904744565e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762878417969,0.0,0.0,0.0001091845188057,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774475097656,0.0,0.0,0.0005179238505661,286.134521484375,294.1499938964844,292.04998779296875,291.723388671875,293.79071044921875,292.04998779296875,287.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047514853999,1.81129085063958e-08,0.0011047333246096,-0.0464649684727191,0.0,0.0,0.0,-0.0137921636924147,60.0,8.75268840789795,-0.0,-8.3211851631404e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,0.0001036180474329,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858093261719,0.0,0.0,0.0001091147787519,299.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851989746094,0.0,0.0,8.059182437136769e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,0.0001091148078558,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866027832031,0.0,0.0,0.0005175931728444,286.1444702148437,294.1499938964844,292.04998779296875,291.723388671875,293.7579040527344,292.04998779296875,287.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040468234568,1.803041271841721e-08,0.001104028779082,-0.0462494790554046,0.0,0.0,0.0,-0.0137512711808085,60.0,8.737384796142578,-0.0,-8.31056183869805e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,0.0001036180474329,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858093261719,0.0,0.0,0.0001091147787519,299.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851989746094,0.0,0.0,8.059182437136769e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,0.0001091148078558,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866027832031,0.0,0.0,0.0005175931728444,286.1444702148437,294.1499938964844,292.04998779296875,291.723388671875,293.7579040527344,292.04998779296875,287.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040468234568,1.803041271841721e-08,0.001104028779082,-0.0462494790554046,0.0,0.0,0.0,-0.0137512711808085,60.0,8.737384796142578,-0.0,-8.31056183869805e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903564453125,0.0,0.0,0.0001035952882375,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99041748046875,0.0,0.0,0.0001090908117475,299.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98980712890625,0.0,0.0,8.057412196649238e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99005126953125,0.0,0.0,0.0001090908408514,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,0.0005174794932827,286.14947509765625,294.1499938964844,292.04998779296875,291.723388671875,293.7413024902344,292.04998779296875,287.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038061929866,1.8002053181476185e-08,0.0011037882650271,-0.0461753979325294,0.0,0.0,0.0,-0.0137372221797704,60.0,8.730313301086426,-0.0,-8.306911070121714e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,0.0001035512323142,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,0.0001090444202418,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,8.053985220612958e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,0.0001090444420697,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99578857421875,0.0,0.0,0.0005172594101168,286.1544494628906,294.1499938964844,292.04998779296875,291.723388671875,293.72491455078125,292.04998779296875,287.2012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033291229978,1.7947144215213484e-08,0.0011033111950382,-0.0460319630801677,0.0,0.0,0.0,-0.013709963299334,60.0,8.722302436828613,-0.0,-8.299846143700051e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041198730469,0.0,0.0,0.0001034428350976,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041809082031,0.0,0.0,0.0001089302677428,299.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035705566406,0.0,0.0,8.045554568525404e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038146972656,0.0,0.0,0.0001089302968466,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00494384765625,0.0,0.0,0.000516717962455,286.1643981933594,294.1499938964844,292.04998779296875,291.723388671875,293.69268798828125,292.04998779296875,287.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021773098036,1.7812068264788653e-08,0.0011021594982594,-0.0456790998578071,0.0,0.0,0.0,-0.0136430179700255,60.0,8.704681396484375,-0.0,-8.282477637067134e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041198730469,0.0,0.0,0.0001034428350976,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041809082031,0.0,0.0,0.0001089302677428,299.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035705566406,0.0,0.0,8.045554568525404e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038146972656,0.0,0.0,0.0001089302968466,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00494384765625,0.0,0.0,0.000516717962455,286.1643981933594,294.1499938964844,292.04998779296875,291.723388671875,293.69268798828125,292.04998779296875,287.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021773098036,1.7812068264788653e-08,0.0011021594982594,-0.0456790998578071,0.0,0.0,0.0,-0.0136430179700255,60.0,8.704681396484375,-0.0,-8.282477637067134e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132751464844,0.0,0.0,0.000103292048152,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133056640625,0.0,0.0,0.0001087714917957,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127258300781,0.0,0.0,8.033826452447101e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129699707031,0.0,0.0,0.0001087715136236,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,0.0005159647553227,286.1742858886719,294.1499938964844,292.04998779296875,291.723388671875,293.6614074707031,292.04998779296875,287.2139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100571360439,1.7624181225528446e-08,0.0011005536653101,-0.0451882444322109,0.0,0.0,0.0,-0.0135498782619833,60.0,8.68390941619873,-0.0,-8.258348316303454e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132751464844,0.0,0.0,0.000103292048152,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133056640625,0.0,0.0,0.0001087714917957,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127258300781,0.0,0.0,8.033826452447101e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129699707031,0.0,0.0,0.0001087715136236,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,0.0005159647553227,286.1742858886719,294.1499938964844,292.04998779296875,291.723388671875,293.6614074707031,292.04998779296875,287.2139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100571360439,1.7624181225528446e-08,0.0011005536653101,-0.0451882444322109,0.0,0.0,0.0,-0.0135498782619833,60.0,8.68390941619873,-0.0,-8.258348316303454e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223388671875,0.0,0.0,0.0001030830680974,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223999023437,0.0,0.0,0.0001085514231817,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02178955078125,0.0,0.0,8.017572690732777e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220642089844,0.0,0.0,0.0001085514450096,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02313232421875,0.0,0.0,0.0005149208591319,286.18408203125,294.1499938964844,292.04998779296875,291.723388671875,293.6313171386719,292.04998779296875,287.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983491083607,1.7363783300083924e-08,0.0010983317624777,-0.0445078946650028,0.0,0.0,0.0,-0.0134208109229803,60.0,8.658611297607422,-0.0,-8.224964176406503e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223388671875,0.0,0.0,0.0001030830680974,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223999023437,0.0,0.0,0.0001085514231817,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02178955078125,0.0,0.0,8.017572690732777e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220642089844,0.0,0.0,0.0001085514450096,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02313232421875,0.0,0.0,0.0005149208591319,286.18408203125,294.1499938964844,292.04998779296875,291.723388671875,293.6313171386719,292.04998779296875,287.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983491083607,1.7363783300083924e-08,0.0010983317624777,-0.0445078946650028,0.0,0.0,0.0,-0.0134208109229803,60.0,8.658611297607422,-0.0,-8.224964176406503e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314025878906,0.0,0.0,0.0001028480110107,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,0.0001083038951037,299.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308837890625,0.0,0.0,7.999290392035618e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,0.0001083039169316,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321960449219,0.0,0.0,0.000513746694196,286.1938171386719,294.1499938964844,292.04998779296875,291.723388671875,293.6017150878906,292.04998779296875,287.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958493221551,1.7070888702619413e-08,0.0010958322091028,-0.0437425784766674,0.0,0.0,0.0,-0.0132756354287266,60.0,8.631258010864258,-0.0,-8.187495126321664e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314025878906,0.0,0.0,0.0001028480110107,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,0.0001083038951037,299.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308837890625,0.0,0.0,7.999290392035618e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,0.0001083039169316,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321960449219,0.0,0.0,0.000513746694196,286.1938171386719,294.1499938964844,292.04998779296875,291.723388671875,293.6017150878906,292.04998779296875,287.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958493221551,1.7070888702619413e-08,0.0010958322091028,-0.0437425784766674,0.0,0.0,0.0,-0.0132756354287266,60.0,8.631258010864258,-0.0,-8.187495126321664e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359191894531,0.0,0.0,0.0001027283287839,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,0.0001081778609659,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,7.989981531864032e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03564453125,0.0,0.0,0.0001081778827938,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367126464844,0.0,0.0,0.0005131489015184,286.1986999511719,294.1499938964844,292.04998779296875,291.723388671875,293.58697509765625,292.04998779296875,287.2298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945750400424,1.6921759993238084e-08,0.0010945581598207,-0.0433528833091259,0.0,0.0,0.0,-0.0132017116993665,60.0,8.617568016052246,-0.0,-8.168450449375086e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404663085937,0.0,0.0,0.0001025766905513,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404968261719,0.0,0.0,0.0001080181828001,299.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399169921875,0.0,0.0,7.978187204571441e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,0.000108018204628,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,0.0005123914452269,286.2035827636719,294.1499938964844,292.04998779296875,291.723388671875,293.5722961425781,292.04998779296875,287.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929539566859,1.6732808916231082e-08,0.0010929373092949,-0.042859099805355,0.0,0.0,0.0,-0.0131080141291022,60.0,8.6032075881958,-0.0,-8.144352392491785e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458679199219,0.0,0.0,0.0001023646254907,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458984375,0.0,0.0,0.000107794869109,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,7.96169406385161e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,0.0001077948909369,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,0.000511332124006,286.2093811035156,294.1499938964844,292.04998779296875,291.723388671875,293.5549011230469,292.04998779296875,287.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906924726441,1.6468568730942934e-08,0.0010906760580837,-0.0421685203909873,0.0,0.0,0.0,-0.0129770105704665,60.0,8.583806991577148,-0.0,-8.110712457209956e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494384765625,0.0,0.0,0.0001021814969135,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,0.0001076020198524,299.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489196777344,0.0,0.0,7.947449921630323e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04913330078125,0.0,0.0,0.0001076020416803,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502014160156,0.0,0.0,0.000510417332407,286.21319580078125,294.1499938964844,292.04998779296875,291.723388671875,293.5440368652344,292.04998779296875,287.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887407697737,1.6240381484067257e-08,0.0010887245880439,-0.0415721088647842,0.0,0.0,0.0,-0.0128638865426182,60.0,8.566925048828125,-0.0,-8.081717339791794e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.058349609375,0.0,0.0,0.0001017570102703,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583801269531,0.0,0.0,0.0001071550213964,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578308105469,0.0,0.0,7.914434536360204e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580749511719,0.0,0.0,0.0001071550432243,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591125488281,0.0,0.0,0.0005082970019429,286.2227478027344,294.1499938964844,292.04998779296875,291.723388671875,293.5164489746094,292.04998779296875,287.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842233896255,1.571147301149267e-08,0.0010842077899724,-0.0401895344257354,0.0,0.0,0.0,-0.0126017136499285,60.0,8.526823997497559,-0.0,-8.014709607095939e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.058349609375,0.0,0.0,0.0001017570102703,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583801269531,0.0,0.0,0.0001071550213964,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578308105469,0.0,0.0,7.914434536360204e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580749511719,0.0,0.0,0.0001071550432243,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591125488281,0.0,0.0,0.0005082970019429,286.2227478027344,294.1499938964844,292.04998779296875,291.723388671875,293.5164489746094,292.04998779296875,287.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842233896255,1.571147301149267e-08,0.0010842077899724,-0.0401895344257354,0.0,0.0,0.0,-0.0126017136499285,60.0,8.526823997497559,-0.0,-8.014709607095939e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06719970703125,0.0,0.0,0.0001012847351375,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672607421875,0.0,0.0,0.0001066576951416,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,7.87770259194076e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669250488281,0.0,0.0,0.0001066577169694,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679626464844,0.0,0.0,0.0005059379036538,286.23223876953125,294.1499938964844,292.04998779296875,291.723388671875,293.4895324707031,292.04998779296875,287.2519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791916865855,1.5123015728590872e-08,0.0010791765525937,-0.0386510342359542,0.0,0.0,0.0,-0.012309992685914,60.0,8.48344612121582,-0.0,-7.940486312918439e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06719970703125,0.0,0.0,0.0001012847351375,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672607421875,0.0,0.0,0.0001066576951416,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,7.87770259194076e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669250488281,0.0,0.0,0.0001066577169694,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679626464844,0.0,0.0,0.0005059379036538,286.23223876953125,294.1499938964844,292.04998779296875,291.723388671875,293.4895324707031,292.04998779296875,287.2519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791916865855,1.5123015728590872e-08,0.0010791765525937,-0.0386510342359542,0.0,0.0,0.0,-0.012309992685914,60.0,8.48344612121582,-0.0,-7.940486312918439e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760192871094,0.0,0.0,0.0001007664905046,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760498046875,0.0,0.0,0.0001061119546648,299.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755310058594,0.0,0.0,7.837394514353946e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,0.0001061119764926,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,0.0005033491179347,286.2416687011719,294.1499938964844,292.04998779296875,291.723388671875,293.4632568359375,292.04998779296875,287.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736687108874,1.4477278931224193e-08,0.0010736542753875,-0.0369624719023704,0.0,0.0,0.0,-0.011989870108664,60.0,8.436859130859375,-0.0,-7.859434703050283e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760192871094,0.0,0.0,0.0001007664905046,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760498046875,0.0,0.0,0.0001061119546648,299.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755310058594,0.0,0.0,7.837394514353946e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,0.0001061119764926,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,0.0005033491179347,286.2416687011719,294.1499938964844,292.04998779296875,291.723388671875,293.4632568359375,292.04998779296875,287.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736687108874,1.4477278931224193e-08,0.0010736542753875,-0.0369624719023704,0.0,0.0,0.0,-0.011989870108664,60.0,8.436859130859375,-0.0,-7.859434703050283e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,0.0001005053854896,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804443359375,0.0,0.0,0.0001058369962265,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799255371094,0.0,0.0,7.817085861461237e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,0.0001058370180544,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811462402344,0.0,0.0,0.0005020448588766,286.2463684082031,294.1499938964844,292.04998779296875,291.723388671875,293.4501037597656,292.04998779296875,287.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070886850357,1.4151943616980134e-08,0.0010708727641031,-0.036111619323492,0.0,0.0,0.0,-0.0118285892531275,60.0,8.413636207580566,-0.0,-7.818756131428017e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,0.0001002250355668,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848693847656,0.0,0.0,0.0001055417815223,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843200683594,0.0,0.0,7.795281271683052e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845642089844,0.0,0.0,0.0001055418033502,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855407714844,0.0,0.0,0.0005006444989703,286.2510681152344,294.1499938964844,292.04998779296875,291.723388671875,293.4369506835937,292.04998779296875,287.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678960243239,1.3802629261761012e-08,0.001067882287316,-0.035197976976633,0.0,0.0,0.0,-0.0116554023697972,60.0,8.389641761779785,-0.0,-7.775197730097717e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935363769531,0.0,0.0,9.963408228941262e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09356689453125,0.0,0.0,0.0001049194761435,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,7.749318319838494e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,0.0001049194979714,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09423828125,0.0,0.0,0.0004976925556547,286.2603454589844,294.1499938964844,292.04998779296875,291.723388671875,293.4117126464844,292.04998779296875,287.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615979554131,1.3066308035547536e-08,0.0010615849168971,-0.033271811902523,0.0,0.0,0.0,-0.0112903704866766,60.0,8.337493896484375,-0.0,-7.683777170086614e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935363769531,0.0,0.0,9.963408228941262e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09356689453125,0.0,0.0,0.0001049194761435,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,7.749318319838494e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,0.0001049194979714,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09423828125,0.0,0.0,0.0004976925556547,286.2603454589844,294.1499938964844,292.04998779296875,291.723388671875,293.4117126464844,292.04998779296875,287.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615979554131,1.3066308035547536e-08,0.0010615849168971,-0.033271811902523,0.0,0.0,0.0,-0.0112903704866766,60.0,8.337493896484375,-0.0,-7.683777170086614e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021728515625,0.0,0.0,9.903404134092852e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,0.0001042876028805,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016845703125,0.0,0.0,7.702648144913837e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019287109375,0.0,0.0,0.0001042876247083,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028747558594,0.0,0.0,0.0004946952103637,286.2695617675781,294.1499938964844,292.04998779296875,291.723388671875,293.3870849609375,292.04998779296875,287.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552051244303,1.2318677633516018e-08,0.0010551929008215,-0.0313156880438327,0.0,0.0,0.0,-0.0109197422862052,60.0,8.283778190612793,-0.0,-7.591505379878073e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021728515625,0.0,0.0,9.903404134092852e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,0.0001042876028805,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016845703125,0.0,0.0,7.702648144913837e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019287109375,0.0,0.0,0.0001042876247083,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028747558594,0.0,0.0,0.0004946952103637,286.2695617675781,294.1499938964844,292.04998779296875,291.723388671875,293.3870849609375,292.04998779296875,287.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552051244303,1.2318677633516018e-08,0.0010551929008215,-0.0313156880438327,0.0,0.0,0.0,-0.0109197422862052,60.0,8.283778190612793,-0.0,-7.591505379878073e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107788085937,0.0,0.0,9.842697909334674e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108093261719,0.0,0.0,0.0001036483372445,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102905273437,0.0,0.0,7.655432273168117e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105041503906,0.0,0.0,0.0001036483517964,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114807128906,0.0,0.0,0.0004916628240607,286.2786865234375,294.1499938964844,292.04998779296875,291.723388671875,293.3629455566406,292.04998779296875,287.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487355757504,1.1562295121336774e-08,0.0010487240506336,-0.029336305335164,0.0,0.0,0.0,-0.010544765740633,60.0,8.229096412658691,-0.0,-7.498719867271576e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107788085937,0.0,0.0,9.842697909334674e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108093261719,0.0,0.0,0.0001036483372445,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102905273437,0.0,0.0,7.655432273168117e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105041503906,0.0,0.0,0.0001036483517964,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114807128906,0.0,0.0,0.0004916628240607,286.2786865234375,294.1499938964844,292.04998779296875,291.723388671875,293.3629455566406,292.04998779296875,287.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487355757504,1.1562295121336774e-08,0.0010487240506336,-0.029336305335164,0.0,0.0,0.0,-0.010544765740633,60.0,8.229096412658691,-0.0,-7.498719867271576e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11932373046875,0.0,0.0,9.781969856703654e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1193542480469,0.0,0.0,0.0001030088387778,299.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188659667969,0.0,0.0,7.608198939124122e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190795898437,0.0,0.0,0.0001030088606057,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200256347656,0.0,0.0,0.0004886293318122,286.28778076171875,294.1499938964844,292.04998779296875,291.723388671875,293.3392333984375,292.04998779296875,287.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805650596523721e-08,0.0010422532213851,-0.0273559000343084,0.0,0.0,0.0,-0.0101696606725454,60.0,8.17382526397705,-0.0,-7.406472946058784e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11932373046875,0.0,0.0,9.781969856703654e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1193542480469,0.0,0.0,0.0001030088387778,299.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188659667969,0.0,0.0,7.608198939124122e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190795898437,0.0,0.0,0.0001030088606057,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200256347656,0.0,0.0,0.0004886293318122,286.28778076171875,294.1499938964844,292.04998779296875,291.723388671875,293.3392333984375,292.04998779296875,287.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805650596523721e-08,0.0010422532213851,-0.0273559000343084,0.0,0.0,0.0,-0.0101696606725454,60.0,8.17382526397705,-0.0,-7.406472946058784e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12359619140625,0.0,0.0,9.751548350322992e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.000102688492916,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231384277344,0.0,0.0,7.584538252558559e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12335205078125,0.0,0.0,0.0001026885074679,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.124267578125,0.0,0.0,0.0004871097335126,286.29229736328125,294.1499938964844,292.04998779296875,291.723388671875,293.3274230957031,292.04998779296875,287.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390197858214,1.0426618679559851e-08,0.0010390093084424,-0.0263637211173772,0.0,0.0,0.0,-0.0099817439913749,60.0,8.145923614501953,-0.0,-7.360477383144828e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278381347656,0.0,0.0,9.721651440486312e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278991699219,0.0,0.0,0.00010237366223,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273803710937,0.0,0.0,7.56128501961939e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275939941406,0.0,0.0,0.000102373676782,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285400390625,0.0,0.0,0.0004856162995565,286.2968444824219,294.1499938964844,292.04998779296875,291.723388671875,293.31573486328125,292.04998779296875,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358360596001,1.0054121091229716e-08,0.0010358260478824,-0.0253885667771101,0.0,0.0,0.0,-0.0097970906645059,60.0,8.11813735961914,-0.0,-7.31541334175745e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,9.682439122116192e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,0.0001019607370835,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331481933594,0.0,0.0,7.530786388088018e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13336181640625,0.0,0.0,0.0001019607516354,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13427734375,0.0,0.0,0.0004836575826629,286.30291748046875,294.1499938964844,292.04998779296875,291.723388671875,293.3002014160156,292.04998779296875,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316601255908,9.565562564262109e-09,0.0010316505795344,-0.024109473451972,0.0,0.0,0.0,-0.0095549020916223,60.0,8.0810546875,-0.0,-7.256518586018501e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,9.66519073699601e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,0.0001017791000776,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,7.517370977438986e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,0.0001017791219055,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369323730469,0.0,0.0,0.0004827959928661,286.3057556152344,294.1499938964844,292.04998779296875,291.723388671875,293.29327392578125,292.04998779296875,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298220440745,9.350663354723563e-09,0.0010298127308487,-0.0235468074679374,0.0,0.0,0.0,-0.0094483653083443,60.0,8.06439208984375,-0.0,-7.230688225945414e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
