time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983740,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446533203125,0.0,0.0,9.610394772607832e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,0.000101202080259,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14422607421875,0.0,0.0,7.474752055713907e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,0.000101202094811,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14532470703125,0.0,0.0,0.0004800588358193,286.31463623046875,294.1499938964844,292.04998779296875,291.723388671875,293.27099609375,292.04998779296875,287.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239806724712,8.667943696138991e-09,0.001023971941322,-0.0217591244727373,0.0,0.0,0.0,-0.0091098984703421,60.0,8.011531829833984,-0.0,-7.148932468226121e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446533203125,0.0,0.0,9.610394772607832e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,0.000101202080259,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14422607421875,0.0,0.0,7.474752055713907e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,0.000101202094811,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14532470703125,0.0,0.0,0.0004800588358193,286.31463623046875,294.1499938964844,292.04998779296875,291.723388671875,293.27099609375,292.04998779296875,287.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239806724712,8.667943696138991e-09,0.001023971941322,-0.0217591244727373,0.0,0.0,0.0,-0.0091098984703421,60.0,8.011531829833984,-0.0,-7.148932468226121e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529846191406,0.0,0.0,9.558845340507104e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15301513671875,0.0,0.0,0.0001006592356134,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15252685546875,0.0,0.0,7.434657891280949e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,0.0001006592501653,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15362548828125,0.0,0.0,0.000477483816212,286.32342529296875,294.1499938964844,292.04998779296875,291.723388671875,293.2494812011719,292.04998779296875,287.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184880811721,8.025675235501241e-09,0.0010184801649302,-0.0200771708041429,0.0,0.0,0.0,-0.0087914988398551,60.0,7.960822582244873,-0.0,-7.072444674349755e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529846191406,0.0,0.0,9.558845340507104e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15301513671875,0.0,0.0,0.0001006592356134,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15252685546875,0.0,0.0,7.434657891280949e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,0.0001006592501653,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15362548828125,0.0,0.0,0.000477483816212,286.32342529296875,294.1499938964844,292.04998779296875,291.723388671875,293.2494812011719,292.04998779296875,287.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184880811721,8.025675235501241e-09,0.0010184801649302,-0.0200771708041429,0.0,0.0,0.0,-0.0087914988398551,60.0,7.960822582244873,-0.0,-7.072444674349755e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,9.50947287492454e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612854003906,0.0,0.0,0.0001001393175101,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607971191406,0.0,0.0,7.396257569780573e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610107421875,0.0,0.0,0.000100139339338,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,0.0004750175867229,286.3321228027344,294.1499938964844,292.04998779296875,291.723388671875,293.22857666015625,292.04998779296875,287.32012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410544622388214e-09,0.0010132211027666,-0.0184661261737346,0.0,0.0,0.0,-0.0084865568205714,60.0,7.9119696617126465,-0.0,-6.999573542998405e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,9.50947287492454e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612854003906,0.0,0.0,0.0001001393175101,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607971191406,0.0,0.0,7.396257569780573e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610107421875,0.0,0.0,0.000100139339338,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,0.0004750175867229,286.3321228027344,294.1499938964844,292.04998779296875,291.723388671875,293.22857666015625,292.04998779296875,287.32012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410544622388214e-09,0.0010132211027666,-0.0184661261737346,0.0,0.0,0.0,-0.0084865568205714,60.0,7.9119696617126465,-0.0,-6.999573542998405e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,9.48453089222312e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,9.987666271626948e-05,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649169921875,0.0,0.0,7.376857683993876e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651306152344,0.0,0.0,9.987668454414234e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.166015625,0.0,0.0,0.0004737716517411,286.33648681640625,294.1499938964844,292.04998779296875,291.723388671875,293.2181701660156,292.04998779296875,287.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105713736265,7.099784316011437e-09,0.0010105642722919,-0.0176521819084882,0.0,0.0,0.0,-0.0083325020968914,60.0,7.887535095214844,-0.0,-6.962903142948562e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16949462890625,0.0,0.0,9.461276204092428e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695251464844,0.0,0.0,9.963178308680654e-05,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690673828125,0.0,0.0,7.358771108556539e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16925048828125,0.0,0.0,9.963180491467938e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,0.0004726100596599,286.3408203125,294.1499938964844,292.04998779296875,291.723388671875,293.2077331542969,292.04998779296875,287.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080920765176,6.810055630523948e-09,0.0010080853244289,-0.0168932937085628,0.0,0.0,0.0,-0.0081888632848858,60.0,7.863200664520264,-0.0,-6.928800644345756e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776733398437,0.0,0.0,9.419917478226124e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777038574219,0.0,0.0,9.919625881593674e-05,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17724609375,0.0,0.0,7.326603372348472e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,9.91962806438096e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,0.0004705441242549,286.34942626953125,294.1499938964844,292.04998779296875,291.723388671875,293.18756103515625,292.04998779296875,287.332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.294770038550723e-09,0.0010036784224212,-0.0155435306951403,0.0,0.0,0.0,-0.0079334108158946,60.0,7.818645477294922,-0.0,-6.868356905442853e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776733398437,0.0,0.0,9.419917478226124e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777038574219,0.0,0.0,9.919625881593674e-05,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17724609375,0.0,0.0,7.326603372348472e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,9.91962806438096e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,0.0004705441242549,286.34942626953125,294.1499938964844,292.04998779296875,291.723388671875,293.18756103515625,292.04998779296875,287.332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.294770038550723e-09,0.0010036784224212,-0.0155435306951403,0.0,0.0,0.0,-0.0079334108158946,60.0,7.818645477294922,-0.0,-6.868356905442853e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,9.381728887092322e-05,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858215332031,0.0,0.0,9.879411663860084e-05,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18536376953125,0.0,0.0,7.296900730580091e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855773925781,0.0,0.0,9.879413119051604e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864318847656,0.0,0.0,0.0004686365136876,286.35797119140625,294.1499938964844,292.04998779296875,291.723388671875,293.1679992675781,292.04998779296875,287.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996165754273,5.8189808527231435e-09,0.0009996107546612,-0.0142971510067582,0.0,0.0,0.0,-0.0076975454576313,60.0,7.777256965637207,-0.0,-6.812780384279904e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,9.381728887092322e-05,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858215332031,0.0,0.0,9.879411663860084e-05,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18536376953125,0.0,0.0,7.296900730580091e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855773925781,0.0,0.0,9.879413119051604e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864318847656,0.0,0.0,0.0004686365136876,286.35797119140625,294.1499938964844,292.04998779296875,291.723388671875,293.1679992675781,292.04998779296875,287.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996165754273,5.8189808527231435e-09,0.0009996107546612,-0.0142971510067582,0.0,0.0,0.0,-0.0076975454576313,60.0,7.777256965637207,-0.0,-6.812780384279904e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,9.3465052486863e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,9.842319559538736e-05,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,7.269504567375407e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19366455078125,0.0,0.0,9.84232101473026e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,0.0004668770125135,286.366455078125,294.1499938964844,292.04998779296875,291.723388671875,293.1488647460937,292.04998779296875,287.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958639275282,5.380133671906151e-09,0.0009958585724234,-0.0131474873051047,0.0,0.0,0.0,-0.0074799922294914,60.0,7.738186359405518,-0.0,-6.761718651659977e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,9.3465052486863e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,9.842319559538736e-05,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,7.269504567375407e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19366455078125,0.0,0.0,9.84232101473026e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,0.0004668770125135,286.366455078125,294.1499938964844,292.04998779296875,291.723388671875,293.1488647460937,292.04998779296875,287.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958639275282,5.380133671906151e-09,0.0009958585724234,-0.0131474873051047,0.0,0.0,0.0,-0.0074799922294914,60.0,7.738186359405518,-0.0,-6.761718651659977e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019348144531,0.0,0.0,9.315016359323636e-05,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20196533203125,0.0,0.0,9.809160110307856e-05,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015075683594,0.0,0.0,7.245012966450304e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016906738281,0.0,0.0,9.80916156549938e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025451660156,0.0,0.0,0.0004653040959965,286.3748779296875,294.1499938964844,292.04998779296875,291.723388671875,293.130126953125,292.04998779296875,287.35028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925087215378,4.987817714408038e-09,0.000992503715679,-0.0121196778491139,0.0,0.0,0.0,-0.0072855032049119,60.0,7.701553821563721,-0.0,-6.71623396897303e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019348144531,0.0,0.0,9.315016359323636e-05,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20196533203125,0.0,0.0,9.809160110307856e-05,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015075683594,0.0,0.0,7.245012966450304e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016906738281,0.0,0.0,9.80916156549938e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025451660156,0.0,0.0,0.0004653040959965,286.3748779296875,294.1499938964844,292.04998779296875,291.723388671875,293.130126953125,292.04998779296875,287.35028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925087215378,4.987817714408038e-09,0.000992503715679,-0.0121196778491139,0.0,0.0,0.0,-0.0072855032049119,60.0,7.701553821563721,-0.0,-6.71623396897303e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059631347656,0.0,0.0,9.29868474486284e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059936523437,0.0,0.0,9.791961929295212e-05,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055358886719,0.0,0.0,7.232310599647462e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,9.791963384486736e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20654296875,0.0,0.0,0.000464488286525,286.37908935546875,294.1499938964844,292.04998779296875,291.723388671875,293.12078857421875,292.04998779296875,287.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990767031908,4.784341367525258e-09,0.0009907622588798,-0.0115865878760814,0.0,0.0,0.0,-0.0071846232749521,60.0,7.683109283447266,-0.0,-6.692703635735597e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099609375,0.0,0.0,9.284920815844087e-05,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099914550781,0.0,0.0,9.777467494131996e-05,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095642089844,0.0,0.0,7.221605483209714e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2097473144531,0.0,0.0,9.77746894932352e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105712890625,0.0,0.0,0.0004638007376343,286.38330078125,294.1499938964844,292.04998779296875,291.723388671875,293.1114196777344,292.04998779296875,287.3562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893017122521,4.612859427766125e-09,0.0009892970556393,-0.0111373104155063,0.0,0.0,0.0,-0.007099618203938,60.0,7.665013313293457,-0.0,-6.672905072946378e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.216064453125,0.0,0.0,9.26623324630782e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,9.757788211572917e-05,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156677246094,0.0,0.0,7.20707030268386e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158508300781,0.0,0.0,9.7577903943602e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.0,0.0,0.0004628672613762,286.3896789550781,294.1499938964844,292.04998779296875,291.723388671875,293.0973815917969,292.04998779296875,287.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.380033225004354e-09,0.0009873047238215,-0.0105273043736815,0.0,0.0,0.0,-0.0069841896183788,60.0,7.639750003814697,-0.0,-6.646070715987662e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2179870605469,0.0,0.0,9.261767991119996e-05,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.218017578125,0.0,0.0,9.75308648776263e-05,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21759033203125,0.0,0.0,7.20359748811461e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177734375,0.0,0.0,9.753087942954151e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21856689453125,0.0,0.0,0.0004626442096196,286.3916931152344,294.1499938964844,292.04998779296875,291.723388671875,293.0931701660156,292.04998779296875,287.3621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868330089375,4.324403501954066e-09,0.0009868287015706,-0.0103815514594316,0.0,0.0,0.0,-0.0069566089659929,60.0,7.633126735687256,-0.0,-6.639667304852992e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259521484375,0.0,0.0,9.242980740964411e-05,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,9.733303159009664e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255554199219,0.0,0.0,7.188985182438046e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257385253906,0.0,0.0,9.733304614201188e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,0.0004617057566065,286.3999938964844,294.1499938964844,292.04998779296875,291.723388671875,293.0755310058594,292.04998779296875,287.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848315967246,4.090339178475233e-09,0.0009848275221884,-0.0097682857885956,0.0,0.0,0.0,-0.0068405750207602,60.0,7.605583190917969,-0.0,-6.612757630364285e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259521484375,0.0,0.0,9.242980740964411e-05,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,9.733303159009664e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255554199219,0.0,0.0,7.188985182438046e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257385253906,0.0,0.0,9.733304614201188e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,0.0004617057566065,286.3999938964844,294.1499938964844,292.04998779296875,291.723388671875,293.0755310058594,292.04998779296875,287.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848315967246,4.090339178475233e-09,0.0009848275221884,-0.0097682857885956,0.0,0.0,0.0,-0.0068405750207602,60.0,7.605583190917969,-0.0,-6.612757630364285e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339172363281,0.0,0.0,9.223436791216956e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23394775390625,0.0,0.0,9.712722385302186e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,7.173784251790494e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23370361328125,0.0,0.0,9.712723840493707e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344970703125,0.0,0.0,0.0004607294977176,286.4083251953125,294.1499938964844,292.04998779296875,291.723388671875,293.0577697753906,292.04998779296875,287.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.8468455088036535e-09,0.0009827448520809,-0.0091303037479519,0.0,0.0,0.0,-0.0067198621109128,60.0,7.577280044555664,-0.0,-6.584821932165141e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339172363281,0.0,0.0,9.223436791216956e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23394775390625,0.0,0.0,9.712722385302186e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,7.173784251790494e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23370361328125,0.0,0.0,9.712723840493707e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344970703125,0.0,0.0,0.0004607294977176,286.4083251953125,294.1499938964844,292.04998779296875,291.723388671875,293.0577697753906,292.04998779296875,287.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.8468455088036535e-09,0.0009827448520809,-0.0091303037479519,0.0,0.0,0.0,-0.0067198621109128,60.0,7.577280044555664,-0.0,-6.584821932165141e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418518066406,0.0,0.0,9.212844452122226e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24188232421875,0.0,0.0,9.70156761468388e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.241455078125,0.0,0.0,7.165545684983954e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416381835937,0.0,0.0,9.701569069875404e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.242431640625,0.0,0.0,0.0004602003900799,286.4165954589844,294.1499938964844,292.04998779296875,291.723388671875,293.04083251953125,292.04998779296875,287.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816201636567,3.7148755183125104e-09,0.0009816164383664,-0.0087845213711261,0.0,0.0,0.0,-0.0066544394940137,60.0,7.555785655975342,-0.0,-6.569705846004581e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418518066406,0.0,0.0,9.212844452122226e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24188232421875,0.0,0.0,9.70156761468388e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.241455078125,0.0,0.0,7.165545684983954e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416381835937,0.0,0.0,9.701569069875404e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.242431640625,0.0,0.0,0.0004602003900799,286.4165954589844,294.1499938964844,292.04998779296875,291.723388671875,293.04083251953125,292.04998779296875,287.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816201636567,3.7148755183125104e-09,0.0009816164383664,-0.0087845213711261,0.0,0.0,0.0,-0.0066544394940137,60.0,7.555785655975342,-0.0,-6.569705846004581e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458190917969,0.0,0.0,9.205438254866748e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,9.693769243313e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24542236328125,0.0,0.0,7.159786036936566e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24560546875,0.0,0.0,9.693770698504522e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,0.0004598304803948,286.42071533203125,294.1499938964844,292.04998779296875,291.723388671875,293.0322570800781,292.04998779296875,287.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808308677747,3.622609989761827e-09,0.0009808272588998,-0.0085427705198526,0.0,0.0,0.0,-0.0066086980514228,60.0,7.544085502624512,-0.0,-6.559148602036657e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497863769531,0.0,0.0,9.201419743476436e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,9.689536818768828e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493896484375,0.0,0.0,7.156660285545513e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24957275390625,0.0,0.0,9.689538273960352e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503356933594,0.0,0.0,0.0004596296930685,286.4248352050781,294.1499938964844,292.04998779296875,291.723388671875,293.0237731933594,292.04998779296875,287.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804038563743,3.572537599083603e-09,0.0009804003639146,-0.0084115704521536,0.0,0.0,0.0,-0.006583881098777,60.0,7.53369140625,-0.0,-6.553422338129168e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,9.19643061934039e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577209472656,0.0,0.0,9.684283577371389e-05,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,7.152780017349869e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574768066406,0.0,0.0,9.684285032562912e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582397460937,0.0,0.0,0.0004593805060721,286.4330749511719,294.1499938964844,292.04998779296875,291.723388671875,293.0072326660156,292.0501403808594,287.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798706742003,3.510380208737729e-09,0.0009798670653253,-0.0082487072795629,0.0,0.0,0.0,-0.0065530585125088,60.0,7.516354560852051,-0.0,-6.546317621314304e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,9.19643061934039e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577209472656,0.0,0.0,9.684283577371389e-05,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,7.152780017349869e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574768066406,0.0,0.0,9.684285032562912e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582397460937,0.0,0.0,0.0004593805060721,286.4330749511719,294.1499938964844,292.04998779296875,291.723388671875,293.0072326660156,292.0501403808594,287.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798706742003,3.510380208737729e-09,0.0009798670653253,-0.0082487072795629,0.0,0.0,0.0,-0.0065530585125088,60.0,7.516354560852051,-0.0,-6.546317621314304e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655944824219,0.0,0.0,9.19491722015664e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.265625,0.0,0.0,9.68268941505812e-05,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,7.151602767407894e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.265380859375,0.0,0.0,9.682691597845404e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2661437988281,0.0,0.0,0.0004593049234244,286.4412536621094,294.1499938964844,292.04998779296875,291.723388671875,292.9911499023437,292.0505065917969,287.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797095553949,3.49152529111052e-09,0.0009797060629352,-0.0081993034109473,0.0,0.0,0.0,-0.0065437126904726,60.0,7.503355026245117,-0.0,-6.544163255739478e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655944824219,0.0,0.0,9.19491722015664e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.265625,0.0,0.0,9.68268941505812e-05,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,7.151602767407894e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.265380859375,0.0,0.0,9.682691597845404e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2661437988281,0.0,0.0,0.0004593049234244,286.4412536621094,294.1499938964844,292.04998779296875,291.723388671875,292.9911499023437,292.0505065917969,287.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797095553949,3.49152529111052e-09,0.0009797060629352,-0.0081993034109473,0.0,0.0,0.0,-0.0065437126904726,60.0,7.503355026245117,-0.0,-6.544163255739478e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,9.194480662699787e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27349853515625,0.0,0.0,9.682229574536903e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731018066406,0.0,0.0,7.151262980187312e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732849121094,0.0,0.0,9.682231029728428e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740173339844,0.0,0.0,0.0004592830955516,286.449462890625,294.1499938964844,292.0510559082031,291.7244567871094,292.9749755859375,292.0506286621094,287.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796628728508,3.4860796471747327e-09,0.0009796593803912,-0.0081850346177816,0.0,0.0,0.0,-0.0065410118550062,60.0,7.48945951461792,-0.0,-6.543540820302951e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,9.194480662699787e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27349853515625,0.0,0.0,9.682229574536903e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731018066406,0.0,0.0,7.151262980187312e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732849121094,0.0,0.0,9.682231029728428e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740173339844,0.0,0.0,0.0004592830955516,286.449462890625,294.1499938964844,292.0510559082031,291.7244567871094,292.9749755859375,292.0506286621094,287.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796628728508,3.4860796471747327e-09,0.0009796593803912,-0.0081850346177816,0.0,0.0,0.0,-0.0065410118550062,60.0,7.48945951461792,-0.0,-6.543540820302951e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813720703125,0.0,0.0,9.197743202093989e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814025878906,0.0,0.0,9.685665281722322e-05,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.281005859375,0.0,0.0,7.153800106607378e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811584472656,0.0,0.0,9.685666736913844e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818908691406,0.0,0.0,0.0004594460770022,286.4576416015625,294.1499938964844,292.05419921875,291.7275695800781,292.9591979980469,292.0509338378906,287.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800102561712,3.5267246900616556e-09,0.0009800067637115,-0.0082915322855114,0.0,0.0,0.0,-0.0065611605532467,60.0,7.481276035308838,-0.0,-6.548184927623879e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813720703125,0.0,0.0,9.197743202093989e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814025878906,0.0,0.0,9.685665281722322e-05,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.281005859375,0.0,0.0,7.153800106607378e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811584472656,0.0,0.0,9.685666736913844e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818908691406,0.0,0.0,0.0004594460770022,286.4576416015625,294.1499938964844,292.05419921875,291.7275695800781,292.9591979980469,292.0509338378906,287.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800102561712,3.5267246900616556e-09,0.0009800067637115,-0.0082915322855114,0.0,0.0,0.0,-0.0065611605532467,60.0,7.481276035308838,-0.0,-6.548184927623879e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853088378906,0.0,0.0,9.200594649882988e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,9.688668069429696e-05,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,7.156018546083942e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850952148437,0.0,0.0,9.688669524621218e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28582763671875,0.0,0.0,0.0004595885111484,286.46173095703125,294.1499938964844,292.0565185546875,291.7298278808594,292.9515075683594,292.0514221191406,287.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803149150684,3.562254269340314e-09,0.0009803114226087,-0.0083846263587474,0.0,0.0,0.0,-0.0065787783823907,60.0,7.480226039886475,-0.0,-6.552246389901485e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,9.20330494409427e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892761230469,0.0,0.0,9.69152242760174e-05,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28887939453125,0.0,0.0,7.158126391004771e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890625,0.0,0.0,9.691523882793264e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.289794921875,0.0,0.0,0.0004597239021677,286.4657897949219,294.1499938964844,292.0592956542969,291.73260498046875,292.9438171386719,292.0518798828125,287.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806044399738,3.596019038099029e-09,0.0009806008310988,-0.0084730954840779,0.0,0.0,0.0,-0.0065955203026533,60.0,7.478845596313477,-0.0,-6.556106768584868e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958679199219,0.0,0.0,9.209418931277467e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,9.697960194898768e-05,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955017089844,0.0,0.0,7.16288122930564e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956848144531,0.0,0.0,9.697961650090292e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,0.0004600292886607,286.47265625,294.1499938964844,292.06500244140625,291.7382507324219,292.9311218261719,292.0531616210937,287.4192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812545031309,3.6721856666588325e-09,0.0009812507778406,-0.0086726676672697,0.0,0.0,0.0,-0.0066332733258605,60.0,7.480055332183838,-0.0,-6.564820154153497e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
